time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961060,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,0.0001058948910213,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0001115125996875,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,8.236289431806654e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0001115125051001,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.0005289640394039,286.1122436523437,294.1499938964844,299.7293701171875,295.15338134765625,299.9283447265625,299.7508544921875,285.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283381609246,2.087175410281361e-08,0.0011283172061666,-0.0536676980555057,0.0,0.0,0.0,-0.0151598080992698,60.0,20.09085273742676,0.0,-8.680361673896186e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,0.0001058948910213,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0001115125996875,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,8.236289431806654e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0001115125051001,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.0005289640394039,286.1122436523437,294.1499938964844,299.7293701171875,295.15338134765625,299.9283447265625,299.7508544921875,285.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283381609246,2.087175410281361e-08,0.0011283172061666,-0.0536676980555057,0.0,0.0,0.0,-0.0151598080992698,60.0,20.09085273742676,0.0,-8.680361673896186e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,0.0001058118359651,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.000111425142677,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,8.229829836636782e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0001114250480895,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0005285491934046,286.0964050292969,294.1499938964844,299.7089538574219,295.14483642578125,299.9240417480469,299.7306213378906,285.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274527059867,2.0768194275433416e-08,0.0011274318676441,-0.0533974654972553,0.0,0.0,0.0,-0.0151084698736667,60.0,20.022974014282227,0.0,-8.666741990737138e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,0.0001058118359651,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.000111425142677,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,8.229829836636782e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0001114250480895,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0005285491934046,286.0964050292969,294.1499938964844,299.7089538574219,295.14483642578125,299.9240417480469,299.7306213378906,285.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274527059867,2.0768194275433416e-08,0.0011274318676441,-0.0533974654972553,0.0,0.0,0.0,-0.0151084698736667,60.0,20.022974014282227,0.0,-8.666741990737138e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001057670597219,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0001113779871957,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,8.22634610813111e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,0.0001113778853323,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0005283255595713,286.0886535644531,294.1499938964844,299.69873046875,295.14044189453125,299.9217834472656,299.7204895019531,285.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126974937506,2.0712354498186872e-08,0.0011269542155787,-0.0532517544925212,0.0,0.0,0.0,-0.0150807872414588,60.0,19.988534927368164,0.0,-8.659403505362206e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0001057193076121,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0001113277030526,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,8.222632459364831e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001113276011892,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0005280870245769,286.0809631347656,294.1499938964844,299.6885070800781,295.135986328125,299.91943359375,299.7103271484375,285.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264658533036,2.0652819898714373e-08,0.0011264452477917,-0.0530963949859142,0.0,0.0,0.0,-0.0150512736290693,60.0,19.95365524291992,0.0,-8.651581850926959e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0001056157561833,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,0.0001112186582759,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,8.214578701881692e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001112185636884,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,0.0005275698495097,286.0658264160156,294.1499938964844,299.66796875,295.1268920898437,299.91455078125,299.69000244140625,285.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371961269728e-08,0.0011253416305407,-0.0527594871819019,0.0,0.0,0.0,-0.0149872750043869,60.0,19.88264846801757,0.0,-8.634633275050876e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0001056157561833,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,0.0001112186582759,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,8.214578701881692e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001112185636884,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,0.0005275698495097,286.0658264160156,294.1499938964844,299.66796875,295.1268920898437,299.91455078125,299.69000244140625,285.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371961269728e-08,0.0011253416305407,-0.0527594871819019,0.0,0.0,0.0,-0.0149872750043869,60.0,19.88264846801757,0.0,-8.634633275050876e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001055005996022,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0001110973826143,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,8.20562127046287e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.0001110972880269,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,0.0005269946414045,286.0510559082031,294.1499938964844,299.6474304199219,295.1175842285156,299.90936279296875,299.6696472167969,285.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241345200687,2.038014912386643e-08,0.0011241141473874,-0.0523847974836826,0.0,0.0,0.0,-0.0149161014705896,60.0,19.809749603271484,0.0,-8.615804603095968e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001055005996022,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0001110973826143,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,8.20562127046287e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.0001110972880269,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,0.0005269946414045,286.0510559082031,294.1499938964844,299.6474304199219,295.1175842285156,299.90936279296875,299.6696472167969,285.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241345200687,2.038014912386643e-08,0.0011241141473874,-0.0523847974836826,0.0,0.0,0.0,-0.0149161014705896,60.0,19.809749603271484,0.0,-8.615804603095968e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,0.0001053759624483,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,0.0001109661316149,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,8.195926784537733e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.0001109660370275,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,0.0005263720522634,286.0365600585937,294.1499938964844,299.6268615722656,295.1081237792969,299.9039306640625,299.6492919921875,285.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.022477296748093e-08,0.00112278573215,-0.0519792698323726,0.0,0.0,0.0,-0.0148390755057334,60.0,19.73520469665528,0.0,-8.595450395887384e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,0.0001053759624483,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,0.0001109661316149,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,8.195926784537733e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.0001109660370275,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,0.0005263720522634,286.0365600585937,294.1499938964844,299.6268615722656,295.1081237792969,299.9039306640625,299.6492919921875,285.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.022477296748093e-08,0.00112278573215,-0.0519792698323726,0.0,0.0,0.0,-0.0148390755057334,60.0,19.73520469665528,0.0,-8.595450395887384e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0001052457591868,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,0.0001108290234697,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,8.185800106730312e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0001108289288822,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,0.0005257217562757,286.0224609375,294.1499938964844,299.6062927246094,295.0985412597656,299.898193359375,299.62890625,285.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246369035125e-08,0.0011213979450985,-0.0515556260943412,0.0,0.0,0.0,-0.014758612960577,60.0,19.6594467163086,0.0,-8.574214405143722e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0001052457591868,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,0.0001108290234697,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,8.185800106730312e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0001108289288822,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,0.0005257217562757,286.0224609375,294.1499938964844,299.6062927246094,295.0985412597656,299.898193359375,299.62890625,285.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246369035125e-08,0.0011213979450985,-0.0515556260943412,0.0,0.0,0.0,-0.014758612960577,60.0,19.6594467163086,0.0,-8.574214405143722e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0001051802537404,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0001107600401155,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,8.1807047536131e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.000110759952804,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0005253945710137,286.0155334472656,294.1499938964844,299.5960388183594,295.0937194824219,299.8952331542969,299.61871337890625,285.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207198258489,1.998080634280086e-08,0.0011206998024135,-0.0513424798846244,0.0,0.0,0.0,-0.0147181320935487,60.0,19.62137222290039,0.0,-8.563539921624398e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,0.0001051157087204,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0001106920681195,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,8.175684342859313e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.000110691973532,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.0005250721587799,286.0086975097656,294.1499938964844,299.58575439453125,295.0888671875,299.8921813964844,299.6085510253906,285.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200316948816,1.9900340930689708e-08,0.0011200117878615,-0.051132433116436,0.0,0.0,0.0,-0.0146782416850328,60.0,19.583362579345703,0.0,-8.553028152391563e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0001049933416652,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0001105632109101,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,8.1661666627042e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.0001105631235986,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,0.0005244609201326,285.99530029296875,294.1499938964844,299.5652160644531,295.0791931152344,299.8858642578125,299.5881652832031,285.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187273776158,1.9747803392533573e-08,0.0011187075870111,-0.050734244287014,0.0,0.0,0.0,-0.0146026229485869,60.0,19.507980346679688,0.0,-8.5331194554783e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0001049933416652,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0001105632109101,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,8.1661666627042e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.0001105631235986,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,0.0005244609201326,285.99530029296875,294.1499938964844,299.5652160644531,295.0791931152344,299.8858642578125,299.5881652832031,285.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187273776158,1.9747803392533573e-08,0.0011187075870111,-0.050734244287014,0.0,0.0,0.0,-0.0146026229485869,60.0,19.507980346679688,0.0,-8.5331194554783e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001048891135724,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0001104534458136,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,8.158059790730476e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0001104533585021,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0005239403108134,285.98223876953125,294.1499938964844,299.5447082519531,295.0695495605469,299.8792724609375,299.5678100585937,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117616193369,1.9617857560660923e-08,0.0011175965191796,-0.0503950081765651,0.0,0.0,0.0,-0.0145382042974233,60.0,19.43484687805176,0.0,-8.5161765639441e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001048891135724,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0001104534458136,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,8.158059790730476e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0001104533585021,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0005239403108134,285.98223876953125,294.1499938964844,299.5447082519531,295.0695495605469,299.8792724609375,299.5678100585937,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117616193369,1.9617857560660923e-08,0.0011175965191796,-0.0503950081765651,0.0,0.0,0.0,-0.0145382042974233,60.0,19.43484687805176,0.0,-8.5161765639441e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,0.000104812446807,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001103727117879,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,8.152096415869892e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001103726244764,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0005235574208199,285.9695129394531,294.1499938964844,299.5242614746094,295.0599670410156,299.8724365234375,299.5474853515625,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167986085638,1.952226469370544e-08,0.0011167790507897,-0.0501454398036003,0.0,0.0,0.0,-0.014490813948214,60.0,19.36515617370605,0.0,-8.503724302499904e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,0.000104812446807,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001103727117879,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,8.152096415869892e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001103726244764,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0005235574208199,285.9695129394531,294.1499938964844,299.5242614746094,295.0599670410156,299.8724365234375,299.5474853515625,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167986085638,1.952226469370544e-08,0.0011167790507897,-0.0501454398036003,0.0,0.0,0.0,-0.014490813948214,60.0,19.36515617370605,0.0,-8.503724302499904e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001047490732162,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001103059767046,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,8.147167682182044e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0001103058966691,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,0.0005232408875599,285.95709228515625,294.1499938964844,299.5038757324219,295.050537109375,299.8653564453125,299.5271301269531,285.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944323990699104e-08,0.0011161034926772,-0.0499391257762908,0.0,0.0,0.0,-0.0144516387954354,60.0,19.29951477050781,0.0,-8.493436354228835e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001047490732162,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001103059767046,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,8.147167682182044e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0001103058966691,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,0.0005232408875599,285.95709228515625,294.1499938964844,299.5038757324219,295.050537109375,299.8653564453125,299.5271301269531,285.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944323990699104e-08,0.0011161034926772,-0.0499391257762908,0.0,0.0,0.0,-0.0144516387954354,60.0,19.29951477050781,0.0,-8.493436354228835e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.000104717859358,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001102731039281,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,8.14473896753043e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0001102730166167,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0005230849492363,285.9510192871094,294.1499938964844,299.4936828613281,295.0458679199219,299.8616943359375,299.5169982910156,285.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404307494141904e-08,0.0011157705448567,-0.0498374812304973,0.0,0.0,0.0,-0.0144323389977216,60.0,19.26748275756836,0.0,-8.4883708950656e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.000104686965642,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0001102405658457,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,8.142336446326226e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0001102404858102,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0005229306407272,285.9450378417969,294.1499938964844,299.4835510253906,295.041259765625,299.8580017089844,299.5068664550781,285.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.936578364336583e-08,0.0011154412059113,-0.0497368983924388,0.0,0.0,0.0,-0.0144132412970066,60.0,19.23578834533692,0.0,-8.483359437150284e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.0001046260513248,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001101764210034,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,8.13759834272787e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,0.0001101763336919,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0005226263892836,285.9332580566406,294.1499938964844,299.4632873535156,295.0321960449219,299.85040283203125,299.48663330078125,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.173133850097656,0.0,-8.473482182580484e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.0001046260513248,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001101764210034,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,8.13759834272787e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,0.0001101763336919,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0005226263892836,285.9332580566406,294.1499938964844,299.4632873535156,295.0321960449219,299.85040283203125,299.48663330078125,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.173133850097656,0.0,-8.473482182580484e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,0.0001045661265379,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.000110113316623,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,8.132937364280224e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001101132293115,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0005223270854912,285.9218139648437,294.1499938964844,299.44317626953125,295.0234069824219,299.8425598144531,299.46649169921875,285.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.11166381835937,0.0,-8.46377119501085e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,0.0001045661265379,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.000110113316623,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,8.132937364280224e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001101132293115,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0005223270854912,285.9218139648437,294.1499938964844,299.44317626953125,295.0234069824219,299.8425598144531,299.46649169921875,285.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.11166381835937,0.0,-8.46377119501085e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,0.0001045070093823,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0001100510635296,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,8.12833895906806e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001100509834941,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0005220318562351,285.91070556640625,294.1499938964844,299.4231262207031,295.0149230957031,299.83447265625,299.4464416503906,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.05134010314941,0.0,-8.454196631646482e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,0.0001045070093823,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0001100510635296,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,8.12833895906806e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001100509834941,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0005220318562351,285.91070556640625,294.1499938964844,299.4231262207031,295.0149230957031,299.83447265625,299.4464416503906,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.05134010314941,0.0,-8.454196631646482e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,0.0001044486125465,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001099895671359,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,8.123796578729525e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001099894871003,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0005217401776462,285.89990234375,294.1499938964844,299.4032287597656,295.0068054199219,299.8261413574219,299.4264831542969,285.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,18.99221420288086,0.0,-8.444744281632668e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,0.0001044486125465,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001099895671359,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,8.123796578729525e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001099894871003,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0005217401776462,285.89990234375,294.1499938964844,299.4032287597656,295.0068054199219,299.8261413574219,299.4264831542969,285.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,18.99221420288086,0.0,-8.444744281632668e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.000104419683339,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,0.0001099590954254,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,8.12154685263522e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0001099590226658,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,0.0005215957062318,285.8946228027344,294.1499938964844,299.3933410644531,295.0028686523437,299.8218994140625,299.41656494140625,285.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032475151448125e-08,0.001112591358833,-0.0488665960729122,0.0,0.0,0.0,-0.0142480069771409,60.0,18.96315574645996,0.0,-8.440063226089478e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,0.0001043909142026,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0001099287983379,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,8.119308768073097e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001099287255783,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,0.000521451991517,285.8894348144531,294.1499938964844,299.3834533691406,294.99908447265625,299.8175964355469,299.4066772460937,285.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.00111228460446,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,18.934431076049805,0.0,-8.43540917117025e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0001043339216266,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0001098687862395,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,8.114875527098775e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001098687062039,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0005211673560552,285.8792724609375,294.1499938964844,299.3638610839844,294.9918212890625,299.808837890625,299.3869934082031,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,18.87788200378418,0.0,-8.426194142430178e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0001043339216266,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0001098687862395,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,8.114875527098775e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001098687062039,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0005211673560552,285.8792724609375,294.1499938964844,299.3638610839844,294.9918212890625,299.808837890625,299.3869934082031,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,18.87788200378418,0.0,-8.426194142430178e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001042777876136,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0001098096690839,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,8.110509952530265e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001098095963243,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0005208869697526,285.8694152832031,294.1499938964844,299.3443908691406,294.98504638671875,299.7998352050781,299.3674621582031,285.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855530470318643e-08,0.0011110785417258,-0.048404537141323,0.0,0.0,0.0,-0.0141602884978055,60.0,18.822832107543945,0.0,-8.41712264332273e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
