time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963400,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001042777876136,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0001098096690839,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,8.110509952530265e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001098095963243,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0005208869697526,285.8694152832031,294.1499938964844,299.3443908691406,294.98504638671875,299.7998352050781,299.3674621582031,285.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855530470318643e-08,0.0011110785417258,-0.048404537141323,0.0,0.0,0.0,-0.0141602884978055,60.0,18.822832107543945,0.0,-8.41712264332273e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.0001042226576828,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,0.0001097516142181,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,8.106221503112465e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,0.0001097515414585,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.0005206115893088,285.8598937988281,294.1499938964844,299.3251037597656,294.97882080078125,299.7906494140625,299.3480834960937,285.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.878678190792016e-08,0.0011104907607659,-0.0482250042259693,0.0,0.0,0.0,-0.0141262067481875,60.0,18.769386291503903,0.0,-8.40821883230092e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.0001042226576828,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,0.0001097516142181,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,8.106221503112465e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,0.0001097515414585,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.0005206115893088,285.8598937988281,294.1499938964844,299.3251037597656,294.97882080078125,299.7906494140625,299.3480834960937,285.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.878678190792016e-08,0.0011104907607659,-0.0482250042259693,0.0,0.0,0.0,-0.0141262067481875,60.0,18.769386291503903,0.0,-8.40821883230092e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001041687501128,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0001096948471968,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,8.102029096335173e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0001096947744372,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0005203423788771,285.8506774902344,294.1499938964844,299.3060302734375,294.97320556640625,299.7812805175781,299.328857421875,285.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719562788760413e-08,0.0011099160183221,-0.0480494573712348,0.0,0.0,0.0,-0.0140928840264678,60.0,18.71763801574707,0.0,-8.399516815416065e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001041687501128,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0001096948471968,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,8.102029096335173e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0001096947744372,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0005203423788771,285.8506774902344,294.1499938964844,299.3060302734375,294.97320556640625,299.7812805175781,299.328857421875,285.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719562788760413e-08,0.0011099160183221,-0.0480494573712348,0.0,0.0,0.0,-0.0140928840264678,60.0,18.71763801574707,0.0,-8.399516815416065e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001041423456626,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,0.0001096670384868,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,8.099974365904927e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0001096669657272,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0005202104803174,285.84619140625,294.1499938964844,299.2965393066406,294.9706115722656,299.7764892578125,299.3193359375,285.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096531525254,1.8686629132957933e-08,0.0011096344096586,-0.047963447868824,0.0,0.0,0.0,-0.0140765570104122,60.0,18.692495346069336,0.0,-8.395254980086977e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0001041163777699,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.000109639695438,299.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,8.097955287666991e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0001096396226785,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0005200807936489,285.841796875,294.1499938964844,299.2871398925781,294.9682006835937,299.77166748046875,299.30987548828125,285.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093762004747,1.8654247924132505e-08,0.0011093575740233,-0.0478788837790489,0.0,0.0,0.0,-0.0140605047345161,60.0,18.667842864990234,0.0,-8.391065620116933e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001040659772115,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001095866173272,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,8.09403500170447e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.0001095865445677,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0005198290455155,285.83319091796875,294.1499938964844,299.2684631347656,294.9638977050781,299.7619323730469,299.2910461425781,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088387109339,1.8591396866440852e-08,0.0011088202008977,-0.047714740037918,0.0,0.0,0.0,-0.0140293473377823,60.0,18.619802474975582,0.0,-8.382937721762573e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001040659772115,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001095866173272,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,8.09403500170447e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.0001095865445677,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0005198290455155,285.83319091796875,294.1499938964844,299.2684631347656,294.9638977050781,299.7619323730469,299.2910461425781,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088387109339,1.8591396866440852e-08,0.0011088202008977,-0.047714740037918,0.0,0.0,0.0,-0.0140293473377823,60.0,18.619802474975582,0.0,-8.382937721762573e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0001040184579323,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,0.0001095365732908,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,8.090338815236464e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001095365078072,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,0.0005195917328819,285.8249206542969,294.1499938964844,299.25,294.9603271484375,299.7519836425781,299.2724304199219,285.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108331955038,1.853213404956477e-08,0.0011083134450018,-0.0475599654018878,0.0,0.0,0.0,-0.0139999687671661,60.0,18.57396507263184,0.0,-8.375277360528346e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0001040184579323,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,0.0001095365732908,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,8.090338815236464e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001095365078072,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,0.0005195917328819,285.8249206542969,294.1499938964844,299.25,294.9603271484375,299.7519836425781,299.2724304199219,285.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108331955038,1.853213404956477e-08,0.0011083134450018,-0.0475599654018878,0.0,0.0,0.0,-0.0139999687671661,60.0,18.57396507263184,0.0,-8.375277360528346e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0001040049901348,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,0.0001095223924494,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,8.089291077340022e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0001095223196898,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0005195244448259,285.8169250488281,294.1499938964844,299.2317810058594,294.9573059082031,299.7418518066406,299.2539978027344,285.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081880657002,1.8515304844868297e-08,0.001108169555664,-0.0475160107016563,0.0,0.0,0.0,-0.0139916259795427,60.0,18.533203125,0.0,-8.373102389214183e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0001040049901348,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,0.0001095223924494,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,8.089291077340022e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0001095223196898,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0005195244448259,285.8169250488281,294.1499938964844,299.2317810058594,294.9573059082031,299.7418518066406,299.2539978027344,285.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081880657002,1.8515304844868297e-08,0.001108169555664,-0.0475160107016563,0.0,0.0,0.0,-0.0139916259795427,60.0,18.533203125,0.0,-8.373102389214183e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001040457209455,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001095652769436,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,8.092459029285237e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001095652114599,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0005197279388085,285.8092041015625,294.1499938964844,299.2137756347656,294.9546813964844,299.7315979003906,299.2357177734375,285.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086208978667,1.8566009174492137e-08,0.0011086023878306,-0.047648437321186,0.0,0.0,0.0,-0.0140167577192187,60.0,18.49969482421875,0.0,-8.379655724866097e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001040457209455,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001095652769436,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,8.092459029285237e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001095652114599,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0005197279388085,285.8092041015625,294.1499938964844,299.2137756347656,294.9546813964844,299.7315979003906,299.2357177734375,285.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086208978667,1.8566009174492137e-08,0.0011086023878306,-0.047648437321186,0.0,0.0,0.0,-0.0140167577192187,60.0,18.49969482421875,0.0,-8.379655724866097e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001041046416503,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,0.0001096273263101,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,8.09704142739065e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.0001096272608265,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0005200222949497,285.8055419921875,294.1499938964844,299.204833984375,294.9534912109375,299.7263488769531,299.2266845703125,285.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092488421127,1.8639406462739323e-08,0.0011092302156612,-0.0478401258587837,0.0,0.0,0.0,-0.0140531454235315,60.0,18.48942756652832,0.0,-8.38914573364491e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0001041444120346,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0001096692067221,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,8.100134436972439e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0001096691412385,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0005202209576964,285.80181884765625,294.1499938964844,299.1959533691406,294.952392578125,299.7211303710937,299.2176208496094,285.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109673990868,1.8688940173205992e-08,0.0011096552480012,-0.0479694865643978,0.0,0.0,0.0,-0.014077709056437,60.0,18.47643280029297,0.0,-8.39555411857873e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0001043096053763,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0001098431603168,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,8.112982322927564e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0001098430948331,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0005210461677052,285.7947082519531,294.1499938964844,299.1783447265625,294.9504089355469,299.7104797363281,299.1996765136719,285.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114323278889,1.889473288940735e-08,0.0011114134686067,-0.0485069081187248,0.0,0.0,0.0,-0.0141797214746475,60.0,18.4630069732666,0.0,-8.422203023883412e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0001043096053763,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0001098431603168,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,8.112982322927564e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0001098430948331,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0005210461677052,285.7947082519531,294.1499938964844,299.1783447265625,294.9504089355469,299.7104797363281,299.1996765136719,285.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114323278889,1.889473288940735e-08,0.0011114134686067,-0.0485069081187248,0.0,0.0,0.0,-0.0141797214746475,60.0,18.4630069732666,0.0,-8.422203023883412e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0001045061799231,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001100501613109,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,8.12827202025801e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0001100500958273,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0005220281309448,285.78790283203125,294.1499938964844,299.1609191894531,294.9487609863281,299.6996765136719,299.18182373046875,285.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135259410366,1.9139633877784945e-08,0.0011135068489238,-0.0491464100778102,0.0,0.0,0.0,-0.014301124960184,60.0,18.4567813873291,0.0,-8.45397067905651e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0001045061799231,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001100501613109,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,8.12827202025801e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0001100500958273,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0005220281309448,285.78790283203125,294.1499938964844,299.1609191894531,294.9487609863281,299.6996765136719,299.18182373046875,285.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135259410366,1.9139633877784945e-08,0.0011135068489238,-0.0491464100778102,0.0,0.0,0.0,-0.014301124960184,60.0,18.4567813873291,0.0,-8.45397067905651e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001047409023158,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.000110297332867,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,8.146527397911996e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001102972673834,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0005232006078585,285.7813415527344,294.1499938964844,299.1436462402344,294.9473571777344,299.688720703125,299.1640930175781,285.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160261929035,1.9432064846114372e-08,0.0011160067515447,-0.0499099493026733,0.0,0.0,0.0,-0.0144460927695035,60.0,18.45749282836914,0.0,-8.49198258379147e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001047409023158,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.000110297332867,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,8.146527397911996e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001102972673834,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0005232006078585,285.7813415527344,294.1499938964844,299.1436462402344,294.9473571777344,299.688720703125,299.1640930175781,285.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160261929035,1.9432064846114372e-08,0.0011160067515447,-0.0499099493026733,0.0,0.0,0.0,-0.0144460927695035,60.0,18.45749282836914,0.0,-8.49198258379147e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,0.0001050053106155,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.000110575761937,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,8.167092164512724e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001105757037294,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0005245213978923,285.7749938964844,294.1499938964844,299.1265563964844,294.9462585449219,299.6776428222656,299.1464538574219,285.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188427451997,1.9761491998337988e-08,0.001118822954595,-0.0507699809968471,0.0,0.0,0.0,-0.0146094011142849,60.0,18.46353340148925,0.0,-8.534905049373266e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,0.0001050053106155,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.000110575761937,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,8.167092164512724e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001105757037294,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0005245213978923,285.7749938964844,294.1499938964844,299.1265563964844,294.9462585449219,299.6776428222656,299.1464538574219,285.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188427451997,1.9761491998337988e-08,0.001118822954595,-0.0507699809968471,0.0,0.0,0.0,-0.0146094011142849,60.0,18.46353340148925,0.0,-8.534905049373266e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001051602739607,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,0.0001107389471144,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,8.179144788300619e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0001107388816308,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0005252955015748,285.7720642089844,294.1499938964844,299.1180419921875,294.94580078125,299.67193603515625,299.13775634765625,285.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204944457858,1.9954567775926083e-08,0.0011204745387658,-0.0512739866971969,0.0,0.0,0.0,-0.0147051196545362,60.0,18.47172164916992,0.0,-8.560111552924354e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0001053013984346,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0001108875658246,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,8.190122025553137e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.000110887500341,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0005260004545561,285.7689819335937,294.1499938964844,299.1095886230469,294.9454040527344,299.6663513183594,299.1289978027344,285.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219995794817,2.0130404010387792e-08,0.0011219794396311,-0.0517329610884189,0.0,0.0,0.0,-0.0147922970354557,60.0,18.47704124450684,0.0,-8.583100452597139e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001056284745573,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0001112319878302,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,8.215560228563845e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,0.0001112319223466,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,0.0005276342853903,285.76318359375,294.1499938964844,299.0927734375,294.9447631835937,299.6549377441406,299.1116943359375,285.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254824930801,2.0537916256557764e-08,0.0011254618875682,-0.0527965389192104,0.0,0.0,0.0,-0.0149943074211478,60.0,18.495555877685547,0.0,-8.636496318104039e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001056284745573,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0001112319878302,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,8.215560228563845e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,0.0001112319223466,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,0.0005276342853903,285.76318359375,294.1499938964844,299.0927734375,294.9447631835937,299.6549377441406,299.1116943359375,285.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254824930801,2.0537916256557764e-08,0.0011254618875682,-0.0527965389192104,0.0,0.0,0.0,-0.0149943074211478,60.0,18.495555877685547,0.0,-8.636496318104039e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001059476780937,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0001115681225201,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,8.240387251134962e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001115680643124,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,0.0005292288260534,285.7575378417969,294.1499938964844,299.0760498046875,294.9443664550781,299.6434326171875,299.09442138671875,285.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288822861388,2.0935631894758444e-08,0.0011288613313809,-0.0538343787193298,0.0,0.0,0.0,-0.0151914646849036,60.0,18.514726638793945,0.0,-8.688768105002964e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001059476780937,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0001115681225201,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,8.240387251134962e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001115680643124,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,0.0005292288260534,285.7575378417969,294.1499938964844,299.0760498046875,294.9443664550781,299.6434326171875,299.09442138671875,285.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288822861388,2.0935631894758444e-08,0.0011288613313809,-0.0538343787193298,0.0,0.0,0.0,-0.0151914646849036,60.0,18.514726638793945,0.0,-8.688768105002964e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.0001062985320459,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,0.0001119375883718,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,8.267675730166957e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001119375228881,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0005309814005158,285.7521057128906,294.1499938964844,299.0594787597656,294.9441223144531,299.6318359375,299.07733154296875,285.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326241074129,2.137278443115065e-08,0.001132602803409,-0.0549749284982681,0.0,0.0,0.0,-0.0154081974178552,60.0,18.53790664672852,0.0,-8.746403779014147e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.0001062985320459,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,0.0001119375883718,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,8.267675730166957e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001119375228881,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0005309814005158,285.7521057128906,294.1499938964844,299.0594787597656,294.9441223144531,299.6318359375,299.07733154296875,285.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326241074129,2.137278443115065e-08,0.001132602803409,-0.0549749284982681,0.0,0.0,0.0,-0.0154081974178552,60.0,18.53790664672852,0.0,-8.746403779014147e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.0001066305703716,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.0001122872345149,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,8.29350101412274e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.0001122871763072,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0005326400278136,285.7468566894531,294.1499938964844,299.04296875,294.9440612792969,299.6200866699219,299.0602722167969,285.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361576616764,2.178648728090593e-08,0.0011361358920112,-0.0560541078448295,0.0,0.0,0.0,-0.0156132653355598,60.0,18.562286376953125,0.0,-8.801124096180504e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.0001066305703716,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.0001122872345149,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,8.29350101412274e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.0001122871763072,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0005326400278136,285.7468566894531,294.1499938964844,299.04296875,294.9440612792969,299.6200866699219,299.0602722167969,285.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361576616764,2.178648728090593e-08,0.0011361358920112,-0.0560541078448295,0.0,0.0,0.0,-0.0156132653355598,60.0,18.562286376953125,0.0,-8.801124096180504e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,0.000106809362478,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0001124755144701,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,8.307407551910728e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0001124754562624,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0005335331661626,285.74432373046875,294.1499938964844,299.0347595214844,294.944091796875,299.6141967773437,299.0518493652344,285.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380633804947,2.200926552120564e-08,0.0011380413779988,-0.0566351637244224,0.0,0.0,0.0,-0.0157237090170383,60.0,18.575580596923828,0.0,-8.83066135770605e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,0.0001069784775609,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001126536008086,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,8.320560300489888e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.000112653542601,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0005343779339455,285.7421875,294.1499938964844,299.0265808105469,294.94415283203125,299.60809326171875,299.04351806640625,285.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398656060919,2.221998052220897e-08,0.0011398433707654,-0.0571846999228,0.0,0.0,0.0,-0.0158281698822975,60.0,18.58953094482422,0.0,-8.85864466226849e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0001073232051567,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001130166128859,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,8.347372204298154e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0001130165474023,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0005360998911783,285.737548828125,294.1499938964844,299.0102233886719,294.94439697265625,299.5960388183594,299.0267639160156,285.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435383930802,2.264950005326228e-08,0.0011435156920924,-0.0583047233521938,0.0,0.0,0.0,-0.016041100025177,60.0,18.617334365844727,0.0,-8.915822036215104e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0001073232051567,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001130166128859,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,8.347372204298154e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0001130165474023,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0005360998911783,285.737548828125,294.1499938964844,299.0102233886719,294.94439697265625,299.5960388183594,299.0267639160156,285.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435383930802,2.264950005326228e-08,0.0011435156920924,-0.0583047233521938,0.0,0.0,0.0,-0.016041100025177,60.0,18.617334365844727,0.0,-8.915822036215104e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
