time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965740,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001076555126928,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0001133665500674,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,8.373218588531017e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,0.0001133664918597,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0005377598572522,285.7332458496094,294.1499938964844,298.9939880371094,294.9447326660156,299.5838317871094,299.0101013183594,285.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147078233771,2.3063554621671762e-08,0.0011470551835373,-0.05938421189785,0.0,0.0,0.0,-0.0162463579326868,60.0,18.64471244812012,0.0,-8.971115050826486e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001076555126928,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0001133665500674,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,8.373218588531017e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,0.0001133664918597,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0005377598572522,285.7332458496094,294.1499938964844,298.9939880371094,294.9447326660156,299.5838317871094,299.0101013183594,285.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147078233771,2.3063554621671762e-08,0.0011470551835373,-0.05938421189785,0.0,0.0,0.0,-0.0162463579326868,60.0,18.64471244812012,0.0,-8.971115050826486e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001079974827007,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0001137266590376,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,8.399816579185426e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001137266008299,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0005394681356847,285.7289428710937,294.1499938964844,298.9777526855469,294.9451599121094,299.57159423828125,298.99346923828125,285.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507247108966,2.3489654665809212e-08,0.0011507011950016,-0.0604948885738849,0.0,0.0,0.0,-0.0164576079696416,60.0,18.672595977783203,0.0,-9.028193659332828e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001079974827007,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0001137266590376,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,8.399816579185426e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001137266008299,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0005394681356847,285.7289428710937,294.1499938964844,298.9777526855469,294.9451599121094,299.57159423828125,298.99346923828125,285.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507247108966,2.3489654665809212e-08,0.0011507011950016,-0.0604948885738849,0.0,0.0,0.0,-0.0164576079696416,60.0,18.672595977783203,0.0,-9.028193659332828e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001083129754988,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0001140588865382,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,8.424354018643498e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001140588283305,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0005410441081039,285.7249450683594,294.1499938964844,298.96160888671875,294.9456787109375,299.5592346191406,298.9769287109375,285.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540825944393,2.3882748223513772e-08,0.0011540587292984,-0.0615193471312522,0.0,0.0,0.0,-0.0166524611413478,60.0,18.698617935180664,0.0,-9.081012564138292e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001083129754988,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0001140588865382,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,8.424354018643498e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001140588283305,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0005410441081039,285.7249450683594,294.1499938964844,298.96160888671875,294.9456787109375,299.5592346191406,298.9769287109375,285.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540825944393,2.3882748223513772e-08,0.0011540587292984,-0.0615193471312522,0.0,0.0,0.0,-0.0166524611413478,60.0,18.698617935180664,0.0,-9.081012564138292e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0001084735195036,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.0001142279434134,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,8.43684101710096e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0001142278852057,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0005418460350483,285.7230529785156,294.1499938964844,298.9535217285156,294.9459533691406,299.55303955078125,298.9687194824219,286.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557929683476,2.408278376719864e-08,0.001155768870376,-0.062040589749813,0.0,0.0,0.0,-0.0167516265064477,60.0,18.711545944213867,0.0,-9.107949949793692e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0001086242700694,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.0001143866975326,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,8.448566222796217e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,0.0001143866393249,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0005425990675576,285.72125244140625,294.1499938964844,298.9454650878906,294.9462585449219,299.5467529296875,298.96051025390625,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573990341275,2.427062284482417e-08,0.0011573747033253,-0.0625300109386444,0.0,0.0,0.0,-0.0168447438627481,60.0,18.72368812561035,0.0,-9.13328079832354e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001089250508812,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001147034272435,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,8.471959881717339e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0001147033690358,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0005441015237011,285.7176818847656,294.1499938964844,298.9293518066406,294.94683837890625,299.5342102050781,298.944091796875,286.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606063926592,2.4645391505373482e-08,0.0011605818290263,-0.0635063424706459,0.0,0.0,0.0,-0.0170305464416742,60.0,18.74789810180664,0.0,-9.183924021272105e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001089250508812,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001147034272435,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,8.471959881717339e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0001147033690358,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0005441015237011,285.7176818847656,294.1499938964844,298.9293518066406,294.94683837890625,299.5342102050781,298.944091796875,286.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606063926592,2.4645391505373482e-08,0.0011605818290263,-0.0635063424706459,0.0,0.0,0.0,-0.0170305464416742,60.0,18.74789810180664,0.0,-9.183924021272105e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,0.0001091877784347,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.0001149800882558,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,8.492393681081012e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0001149800373241,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0005454139318317,285.71441650390625,294.1499938964844,298.9132385253906,294.9474792480469,299.5215148925781,298.927734375,286.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634029215201,2.4972742096451842e-08,0.0011633778922259,-0.0643590092658996,0.0,0.0,0.0,-0.0171928126364946,60.0,18.76801872253418,0.0,-9.22827467775278e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,0.0001091877784347,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.0001149800882558,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,8.492393681081012e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0001149800373241,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0005454139318317,285.71441650390625,294.1499938964844,298.9132385253906,294.9474792480469,299.5215148925781,298.927734375,286.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634029215201,2.4972742096451842e-08,0.0011633778922259,-0.0643590092658996,0.0,0.0,0.0,-0.0171928126364946,60.0,18.76801872253418,0.0,-9.22827467775278e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001094376784749,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.0001152432523667,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,8.511830674251541e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001152431941591,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0005466623115353,285.7113952636719,294.1499938964844,298.8971252441406,294.9480895996094,299.5087280273437,298.9114074707031,286.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660690652206,2.5284121463187148e-08,0.0011660438030958,-0.0651699304580688,0.0,0.0,0.0,-0.0173471923917531,60.0,18.785375595092773,0.0,-9.270559786500598e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001094376784749,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.0001152432523667,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,8.511830674251541e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001152431941591,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0005466623115353,285.7113952636719,294.1499938964844,298.8971252441406,294.9480895996094,299.5087280273437,298.9114074707031,286.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660690652206,2.5284121463187148e-08,0.0011660438030958,-0.0651699304580688,0.0,0.0,0.0,-0.0173471923917531,60.0,18.785375595092773,0.0,-9.270559786500598e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001096626292564,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0001154801284428,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,8.529326441930607e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0001154800775111,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0005477859522216,285.70855712890625,294.1499938964844,298.8809814453125,294.9486999511719,299.495849609375,298.89508056640625,286.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684651253744,2.55643985980214e-08,0.001168439630419,-0.0658997520804405,0.0,0.0,0.0,-0.0174861345440149,60.0,18.799983978271484,0.0,-9.308704562727145e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001096626292564,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0001154801284428,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,8.529326441930607e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0001154800775111,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0005477859522216,285.70855712890625,294.1499938964844,298.8809814453125,294.9486999511719,299.495849609375,298.89508056640625,286.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684651253744,2.55643985980214e-08,0.001168439630419,-0.0658997520804405,0.0,0.0,0.0,-0.0174861345440149,60.0,18.799983978271484,0.0,-9.308704562727145e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.000109756430902,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0001155789068434,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,8.536622044630349e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0001155788486357,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0005482545238919,285.707275390625,294.1499938964844,298.8728942871094,294.948974609375,299.4893798828125,298.8869323730469,286.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169460825622,2.5681261561771865e-08,0.0011694350978359,-0.0662040337920188,0.0,0.0,0.0,-0.0175440497696399,60.0,18.80474090576172,0.0,-9.32463279923468e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,0.0001098527500289,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,0.0001156803336925,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,8.544113370589912e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0001156802827608,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.000548735668417,285.7059631347656,294.1499938964844,298.8648376464844,294.9492492675781,299.48291015625,298.8787841796875,286.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704873759299,2.5801274006198586e-08,0.0011704615317285,-0.066516488790512,0.0,0.0,0.0,-0.0176035463809967,60.0,18.809913635253903,0.0,-9.34100370386659e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001100076115108,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001158434097305,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,8.556158718420193e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,0.0001158433587988,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0005495093064382,285.70361328125,294.1499938964844,298.8486328125,294.94976806640625,299.4698791503906,298.86248779296875,286.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721383780241,2.5994218333380562e-08,0.001172112300992,-0.0670187771320343,0.0,0.0,0.0,-0.0176992006599903,60.0,18.814712524414062,0.0,-9.36735347067952e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001100076115108,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001158434097305,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,8.556158718420193e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,0.0001158433587988,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0005495093064382,285.70361328125,294.1499938964844,298.8486328125,294.94976806640625,299.4698791503906,298.86248779296875,286.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721383780241,2.5994218333380562e-08,0.001172112300992,-0.0670187771320343,0.0,0.0,0.0,-0.0176992006599903,60.0,18.814712524414062,0.0,-9.36735347067952e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.0001101335437851,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.000115976021334,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,8.565952884964645e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001159759631264,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,0.0005501383566297,285.7014465332031,294.1499938964844,298.8323974609375,294.9501953125,299.4567565917969,298.8461608886719,286.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173481461592,2.615110439307957e-08,0.0011734553845599,-0.0674271658062934,0.0,0.0,0.0,-0.0177769847214221,60.0,18.815492630004883,0.0,-9.388805466414853e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.0001101335437851,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.000115976021334,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,8.565952884964645e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001159759631264,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,0.0005501383566297,285.7014465332031,294.1499938964844,298.8323974609375,294.9501953125,299.4567565917969,298.8461608886719,286.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173481461592,2.615110439307957e-08,0.0011734553845599,-0.0674271658062934,0.0,0.0,0.0,-0.0177769847214221,60.0,18.815492630004883,0.0,-9.388805466414853e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0001101824018405,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0001160274696303,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,8.569753117626533e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0001160274186986,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0005503824213519,285.69976806640625,294.1499938964844,298.8160705566406,294.95050048828125,299.4435119628906,298.8298034667969,286.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739995097741,2.6211953496613205e-08,0.0011739733163267,-0.0675855502486229,0.0,0.0,0.0,-0.0178071372210979,60.0,18.80446052551269,0.0,-9.39713302727796e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0001101824018405,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0001160274696303,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,8.569753117626533e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0001160274186986,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0005503824213519,285.69976806640625,294.1499938964844,298.8160705566406,294.95050048828125,299.4435119628906,298.8298034667969,286.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739995097741,2.6211953496613205e-08,0.0011739733163267,-0.0675855502486229,0.0,0.0,0.0,-0.0178071372210979,60.0,18.80446052551269,0.0,-9.39713302727796e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,0.0001101978778024,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0001160437677754,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,8.570956561015919e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0001160437168437,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0005504597793333,285.6983642578125,294.1499938964844,298.7996826171875,294.9507141113281,299.43017578125,298.8133850097656,286.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741730850189,2.6231207428395464e-08,0.0011741467751562,-0.0676356628537178,0.0,0.0,0.0,-0.0178167279809713,60.0,18.78681755065918,0.0,-9.39976771974216e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,0.0001101978778024,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0001160437677754,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,8.570956561015919e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0001160437168437,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0005504597793333,285.6983642578125,294.1499938964844,298.7996826171875,294.9507141113281,299.43017578125,298.8133850097656,286.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741730850189,2.6231207428395464e-08,0.0011741467751562,-0.0676356628537178,0.0,0.0,0.0,-0.0178167279809713,60.0,18.78681755065918,0.0,-9.39976771974216e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.000110233297164,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001160810643341,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,8.573711238568649e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001160810134024,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,0.0005506366724148,285.6976623535156,294.1499938964844,298.7914733886719,294.9507751464844,299.42352294921875,298.80517578125,286.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745556257665,2.6275330355929327e-08,0.0011745293159037,-0.0677504986524581,0.0,0.0,0.0,-0.0178386270999908,60.0,18.7802677154541,0.0,-9.405808043538857e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,0.0001102311944123,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.000116078852443,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,8.57354752952233e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0001160788015113,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0005506261950358,285.6968994140625,294.1499938964844,298.7832336425781,294.9508056640625,299.4168701171875,298.7969970703125,286.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745210504159,2.627268180788178e-08,0.0011744947405532,-0.0677436143159866,0.0,0.0,0.0,-0.0178372543305158,60.0,18.772844314575195,0.0,-9.405447087829089e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0001101598172681,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0001160036845249,299.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,8.567995973862708e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,0.0001160036335932,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,0.0005502696731127,285.6956481933594,294.1499938964844,298.76666259765625,294.95074462890625,299.40350341796875,298.780517578125,286.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737589957192,2.6183691659298347e-08,0.0011737328022718,-0.0675119832158088,0.0,0.0,0.0,-0.0177931319922208,60.0,18.746007919311523,0.0,-9.393264832624484e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0001101598172681,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0001160036845249,299.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,8.567995973862708e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,0.0001160036335932,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,0.0005502696731127,285.6956481933594,294.1499938964844,298.76666259765625,294.95074462890625,299.40350341796875,298.780517578125,286.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737589957192,2.6183691659298347e-08,0.0011737328022718,-0.0675119832158088,0.0,0.0,0.0,-0.0177931319922208,60.0,18.746007919311523,0.0,-9.393264832624484e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0001099932633223,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0001158282902906,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,8.555041131330654e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0001158282393589,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0005494377110153,285.6946716308594,294.1499938964844,298.75,294.95050048828125,299.3900756835937,298.7639465332031,286.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719870381057,2.5976101269975522e-08,0.0011719609610736,-0.0669716149568557,0.0,0.0,0.0,-0.0176902376115322,60.0,18.705087661743164,0.0,-9.364877229245397e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0001099932633223,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0001158282902906,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,8.555041131330654e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0001158282393589,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0005494377110153,285.6946716308594,294.1499938964844,298.75,294.95050048828125,299.3900756835937,298.7639465332031,286.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719870381057,2.5976101269975522e-08,0.0011719609610736,-0.0669716149568557,0.0,0.0,0.0,-0.0176902376115322,60.0,18.705087661743164,0.0,-9.364877229245397e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001096830528695,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0001155016288976,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,8.530914055882022e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001155015779659,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0005478882230818,285.694091796875,294.1499938964844,298.733154296875,294.9501953125,299.3765869140625,298.7472839355469,286.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686908546835,2.558951095466e-08,0.0011686652433127,-0.0659651309251785,0.0,0.0,0.0,-0.0174986384809017,60.0,18.64079666137696,0.0,-9.312124404914357e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001096830528695,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0001155016288976,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,8.530914055882022e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001155015779659,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0005478882230818,285.694091796875,294.1499938964844,298.733154296875,294.9501953125,299.3765869140625,298.7472839355469,286.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686908546835,2.558951095466e-08,0.0011686652433127,-0.0659651309251785,0.0,0.0,0.0,-0.0174986384809017,60.0,18.64079666137696,0.0,-9.312124404914357e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.0001093894315999,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0001151924225268,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,8.508076280122623e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001151923788711,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0005464215064421,285.69354248046875,294.1499938964844,298.716064453125,294.9499206542969,299.36309814453125,298.7305603027344,286.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655697599053,2.5223581445743548e-08,0.0011655444977805,-0.0650122538208961,0.0,0.0,0.0,-0.0173172727227211,60.0,18.57752799987793,0.0,-9.26232814890682e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.0001093894315999,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0001151924225268,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,8.508076280122623e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001151923788711,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0005464215064421,285.69354248046875,294.1499938964844,298.716064453125,294.9499206542969,299.36309814453125,298.7305603027344,286.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655697599053,2.5223581445743548e-08,0.0011655444977805,-0.0650122538208961,0.0,0.0,0.0,-0.0173172727227211,60.0,18.57752799987793,0.0,-9.26232814890682e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,0.0001091373997041,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0001149270246969,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,8.48847339511849e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0001149269737652,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0005451625329442,285.693359375,294.1499938964844,298.7074279785156,294.9498291015625,299.3563537597656,298.72216796875,286.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628830106928,2.4909493134828163e-08,0.001162858097814,-0.0641942471265792,0.0,0.0,0.0,-0.0171615630388259,60.0,18.53495407104492,0.0,-9.219694874218477e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0001088244534912,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0001145974747487,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,8.464133134111762e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,0.0001145974310929,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0005435993662104,285.6932067871094,294.1499938964844,298.6987609863281,294.94976806640625,299.3496398925781,298.7137756347656,286.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595427058637,2.4519497543451507e-08,0.0011595182586461,-0.0631783753633499,0.0,0.0,0.0,-0.0169681999832391,60.0,18.484668731689453,0.0,-9.166893732981408e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001079334615496,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001136592181865,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,8.394834003411233e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0001136591745307,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.0005391486920416,285.6931457519531,294.1499938964844,298.68121337890625,294.9496459960937,299.3362121582031,298.6969909667969,286.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500548571348,2.340918392462754e-08,0.0011500314576551,-0.0602851323783397,0.0,0.0,0.0,-0.0164178069680929,60.0,18.349510192871094,0.0,-9.017397673005689e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
