time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968080,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001079334615496,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001136592181865,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,8.394834003411233e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0001136591745307,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.0005391486920416,285.6931457519531,294.1499938964844,298.68121337890625,294.9496459960937,299.3362121582031,298.6969909667969,286.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500548571348,2.340918392462754e-08,0.0011500314576551,-0.0602851323783397,0.0,0.0,0.0,-0.0164178069680929,60.0,18.349510192871094,0.0,-9.017397673005689e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0001069513746188,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0001126250281231,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,8.318448817590252e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0001126249844674,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0005342430085875,285.6931457519531,294.1499938964844,298.6634216308594,294.9495849609375,299.3227844238281,298.6801452636719,286.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395929614081,2.218536465647957e-08,0.001139570842497,-0.0570944063365459,0.0,0.0,0.0,-0.015811126679182,60.0,18.201047897338867,0.0,-8.854041055883499e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0001069513746188,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0001126250281231,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,8.318448817590252e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0001126249844674,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0005342430085875,285.6931457519531,294.1499938964844,298.6634216308594,294.9495849609375,299.3227844238281,298.6801452636719,286.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395929614081,2.218536465647957e-08,0.001139570842497,-0.0570944063365459,0.0,0.0,0.0,-0.015811126679182,60.0,18.201047897338867,0.0,-8.854041055883499e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0001056379769579,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001112419558921,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,8.216295827878639e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001112419122364,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0005276823067106,285.69342041015625,294.1499938964844,298.6454162597656,294.9495849609375,299.3095092773437,298.6635131835937,286.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255966965109,2.0548720058855e-08,0.0011255760909989,-0.0528247095644474,0.0,0.0,0.0,-0.0149997724220156,60.0,18.00609588623047,0.0,-8.637911008690936e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0001056379769579,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001112419558921,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,8.216295827878639e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001112419122364,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0005276823067106,285.69342041015625,294.1499938964844,298.6454162597656,294.9495849609375,299.3095092773437,298.6635131835937,286.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255966965109,2.0548720058855e-08,0.0011255760909989,-0.0528247095644474,0.0,0.0,0.0,-0.0149997724220156,60.0,18.00609588623047,0.0,-8.637911008690936e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.000104222453956,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0001097513377317,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,8.106198947643861e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001097512940759,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0005206115311011,285.6938781738281,294.1499938964844,298.6271667480469,294.9496765136719,299.2963256835937,298.6470031738281,286.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105152079835,1.8784858113463088e-08,0.0011104963487014,-0.0482199601829052,0.0,0.0,0.0,-0.01412536483258,60.0,17.7906551361084,0.0,-8.407966589629724e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.000104222453956,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0001097513377317,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,8.106198947643861e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001097512940759,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0005206115311011,285.6938781738281,294.1499938964844,298.6271667480469,294.9496765136719,299.2963256835937,298.6470031738281,286.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105152079835,1.8784858113463088e-08,0.0011104963487014,-0.0482199601829052,0.0,0.0,0.0,-0.01412536483258,60.0,17.7906551361084,0.0,-8.407966589629724e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0001034882079693,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,0.0001089781362679,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,8.049090683925897e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0001089780998881,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0005169438081793,285.694091796875,294.1499938964844,298.61798095703125,294.9497375488281,299.28973388671875,298.63873291015625,286.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026842985302,1.7869933088832113e-08,0.0011026664869859,-0.0458302497863769,0.0,0.0,0.0,-0.0136717641726136,60.0,17.68243980407715,0.0,-8.289914177339598e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001027137404889,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001081625887309,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,7.988854486029595e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0001081625450751,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0005130752106197,285.6943359375,294.1499938964844,298.60870361328125,294.9498291015625,299.2831420898437,298.6304931640625,286.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904897037761657e-08,0.0010944042587652,-0.0433088243007659,0.0,0.0,0.0,-0.0131933037191629,60.0,17.567264556884766,0.0,-8.16629963651394e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,0.0001012042193906,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.000106572988443,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,7.871447451179847e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0001065729520632,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,0.0005055348738096,285.6949768066406,294.1499938964844,298.59002685546875,294.9500427246094,299.2700500488281,298.6142578125,286.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.502398738750799e-08,0.0010783243924379,-0.0383921079337596,0.0,0.0,0.0,-0.0122608738020062,60.0,17.328792572021484,0.0,-7.928029788217827e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,0.0001012042193906,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.000106572988443,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,7.871447451179847e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0001065729520632,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,0.0005055348738096,285.6949768066406,294.1499938964844,298.59002685546875,294.9500427246094,299.2700500488281,298.6142578125,286.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.502398738750799e-08,0.0010783243924379,-0.0383921079337596,0.0,0.0,0.0,-0.0122608738020062,60.0,17.328792572021484,0.0,-7.928029788217827e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,9.97774550342001e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001050705322995,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,7.760476000839844e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001050704959197,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0004984079278074,285.6957397460937,294.1499938964844,298.5711364746094,294.9503173828125,299.25701904296875,298.5984802246094,286.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246226338026192e-08,0.0010631235782057,-0.0337424986064434,0.0,0.0,0.0,-0.0113795641809701,60.0,17.09194564819336,0.0,-7.706066185164674e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,9.97774550342001e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001050705322995,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,7.760476000839844e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001050704959197,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0004984079278074,285.6957397460937,294.1499938964844,298.5711364746094,294.9503173828125,299.25701904296875,298.5984802246094,286.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246226338026192e-08,0.0010631235782057,-0.0337424986064434,0.0,0.0,0.0,-0.0113795641809701,60.0,17.09194564819336,0.0,-7.706066185164674e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,9.846951434155926e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0001036932080751,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,7.6587479270529e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0001036931716953,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0004918745253235,285.6966552734375,294.1499938964844,298.552001953125,294.95068359375,299.2440490722656,298.5829772949219,286.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616551276460996e-08,0.0010491891298443,-0.0294782985001802,0.0,0.0,0.0,-0.0105716679245233,60.0,16.86521339416504,0.0,-7.505356336423574e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,9.846951434155926e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0001036932080751,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,7.6587479270529e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0001036931716953,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0004918745253235,285.6966552734375,294.1499938964844,298.552001953125,294.95068359375,299.2440490722656,298.5829772949219,286.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616551276460996e-08,0.0010491891298443,-0.0294782985001802,0.0,0.0,0.0,-0.0105716679245233,60.0,16.86521339416504,0.0,-7.505356336423574e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,9.734094783198088e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0001025047677103,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,7.57097004679963e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001025047313305,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0004862371424678,285.6977233886719,294.1499938964844,298.5326538085937,294.9511108398437,299.2311096191406,298.5677795410156,286.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210385426034918e-08,0.0010371652897447,-0.0257976539433002,0.0,0.0,0.0,-0.0098745729774236,60.0,16.65907859802246,0.0,-7.334300278216689e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,9.734094783198088e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0001025047677103,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,7.57097004679963e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001025047313305,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0004862371424678,285.6977233886719,294.1499938964844,298.5326538085937,294.9511108398437,299.2311096191406,298.5677795410156,286.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210385426034918e-08,0.0010371652897447,-0.0257976539433002,0.0,0.0,0.0,-0.0098745729774236,60.0,16.65907859802246,0.0,-7.334300278216689e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,9.68089370871894e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0001019445335259,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,7.529590948252007e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0001019444971461,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.000483579642605,285.69830322265625,294.1499938964844,298.5229187011719,294.95135498046875,299.2246398925781,298.5602722167969,286.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315092513337,9.547523660558e-09,0.0010314997052773,-0.0240622386336326,0.0,0.0,0.0,-0.0095459762960672,60.0,16.561702728271484,0.0,-7.254347877960754e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,9.63317579589784e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,0.0001014420486171,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,7.492477016057819e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.0001014420122373,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0004811960679944,285.69891357421875,294.1499938964844,298.5130920410156,294.9515991210937,299.2181701660156,298.55279541015625,286.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264217853546,8.952980579124414e-09,0.0010264128213748,-0.022505510598421,0.0,0.0,0.0,-0.0092512210831046,60.0,16.468082427978516,0.0,-7.183008676747704e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,9.555519500281662e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.0001006242891889,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,7.43207783671096e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0001006242528092,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0004773169930558,285.70025634765625,294.1499938964844,298.49334716796875,294.9521789550781,299.2052001953125,298.5380249023437,286.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181453544646,7.985422989520431e-09,0.0010181373218074,-0.019971752539277,0.0,0.0,0.0,-0.0087715508416295,60.0,16.307151794433594,0.0,-7.06766414282356e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,9.555519500281662e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.0001006242891889,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,7.43207783671096e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0001006242528092,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0004773169930558,285.70025634765625,294.1499938964844,298.49334716796875,294.9521789550781,299.2052001953125,298.5380249023437,286.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181453544646,7.985422989520431e-09,0.0010181373218074,-0.019971752539277,0.0,0.0,0.0,-0.0087715508416295,60.0,16.307151794433594,0.0,-7.06766414282356e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,9.489330113865436e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,9.992728155339135e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,7.380596798611805e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,9.99272451736033e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0004740107106044,285.70172119140625,294.1499938964844,298.4733581542969,294.9527893066406,299.1921691894531,298.52325439453125,286.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.1607431095799265e-09,0.0010110872099176,-0.0178118459880352,0.0,0.0,0.0,-0.0083627300336956,60.0,16.1662654876709,0.0,-6.970088151092568e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,9.489330113865436e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,9.992728155339135e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,7.380596798611805e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,9.99272451736033e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0004740107106044,285.70172119140625,294.1499938964844,298.4733581542969,294.9527893066406,299.1921691894531,298.52325439453125,286.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.1607431095799265e-09,0.0010110872099176,-0.0178118459880352,0.0,0.0,0.0,-0.0083627300336956,60.0,16.1662654876709,0.0,-6.970088151092568e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,9.441683505428956e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,9.942553879227488e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,7.343538163695484e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,9.942550241248682e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0004716306575573,285.70330810546875,294.1499938964844,298.45318603515625,294.9535217285156,299.1791076660156,298.50830078125,286.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.56708953883367e-09,0.0010060098720714,-0.0162568651139736,0.0,0.0,0.0,-0.0080684255808591,60.0,16.04888153076172,0.0,-6.900267379705839e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,9.441683505428956e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,9.942553879227488e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,7.343538163695484e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,9.942550241248682e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0004716306575573,285.70330810546875,294.1499938964844,298.45318603515625,294.9535217285156,299.1791076660156,298.50830078125,286.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.56708953883367e-09,0.0010060098720714,-0.0162568651139736,0.0,0.0,0.0,-0.0080684255808591,60.0,16.04888153076172,0.0,-6.900267379705839e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,9.413077350473031e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,9.912429959513248e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,7.321289012907073e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,9.9124270491302e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0004702017758972,285.7050170898437,294.1499938964844,298.43280029296875,294.95428466796875,299.1659240722656,298.4928894042969,286.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.2106710885245775e-09,0.0010029613040387,-0.0153232282027602,0.0,0.0,0.0,-0.0078917294740676,60.0,15.957464218139648,0.0,-6.85851659909531e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,9.413077350473031e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,9.912429959513248e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,7.321289012907073e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,9.9124270491302e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0004702017758972,285.7050170898437,294.1499938964844,298.43280029296875,294.95428466796875,299.1659240722656,298.4928894042969,286.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.2106710885245775e-09,0.0010029613040387,-0.0153232282027602,0.0,0.0,0.0,-0.0078917294740676,60.0,15.957464218139648,0.0,-6.85851659909531e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,9.40307872951962e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,9.901900921249762e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,7.313512469409034e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,9.901898010866717e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0004697023250628,285.7059020996094,294.1499938964844,298.4225158691406,294.9547119140625,299.1593017578125,298.4848937988281,286.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.08608852203929e-09,0.0010018933098763,-0.0149968760088086,0.0,0.0,0.0,-0.0078299548476934,60.0,15.919410705566406,0.0,-6.843953315183171e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.400220733368768e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,9.898891585180536e-05,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,7.3112896643579e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,9.898887947201727e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0004695595707744,285.7068176269531,294.1499938964844,298.4122009277344,294.9551696777344,299.1526794433594,298.4768981933594,286.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050470791052476e-09,0.001001589000225,-0.0149035723879933,0.0,0.0,0.0,-0.0078122988343238,60.0,15.88656234741211,0.0,-6.83979237692256e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,9.406112076248974e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,9.905095066642387e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,7.315871334867552e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,9.905092156259344e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.000469853868708,285.70880126953125,294.1499938964844,298.39141845703125,294.9560852050781,299.13922119140625,298.4595031738281,286.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123854312534149e-09,0.0010022157803177,-0.0150958076119422,0.0,0.0,0.0,-0.0078486744314432,60.0,15.847977638244627,0.0,-6.848366496114977e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,9.406112076248974e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,9.905095066642387e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,7.315871334867552e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,9.905092156259344e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.000469853868708,285.70880126953125,294.1499938964844,298.39141845703125,294.9560852050781,299.13922119140625,298.4595031738281,286.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123854312534149e-09,0.0010022157803177,-0.0150958076119422,0.0,0.0,0.0,-0.0078486744314432,60.0,15.847977638244627,0.0,-6.848366496114977e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.418299305252732e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,9.917928400682284e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,7.32535045244731e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,9.91792549029924e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0004704626335296,285.7109069824219,294.1499938964844,298.37042236328125,294.95709228515625,299.1256103515625,298.4408874511719,286.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275677755240849e-09,0.0010035146260634,-0.0154935186728835,0.0,0.0,0.0,-0.007923942990601,60.0,15.82519245147705,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.418299305252732e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,9.917928400682284e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,7.32535045244731e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,9.91792549029924e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0004704626335296,285.7109069824219,294.1499938964844,298.37042236328125,294.95709228515625,299.1256103515625,298.4408874511719,286.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275677755240849e-09,0.0010035146260634,-0.0154935186728835,0.0,0.0,0.0,-0.007923942990601,60.0,15.82519245147705,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,9.433747618459164e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,9.934196714311838e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,7.337365968851373e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,9.934193076333032e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0004712343215942,285.713134765625,294.1499938964844,298.3492126464844,294.95819091796875,299.11187744140625,298.4213562011719,286.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468130031578312e-09,0.0010051587596535,-0.0159976501017808,0.0,0.0,0.0,-0.0080193430185318,60.0,15.811172485351562,0.0,-6.888662795745405e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,9.433747618459164e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,9.934196714311838e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,7.337365968851373e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,9.934193076333032e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0004712343215942,285.713134765625,294.1499938964844,298.3492126464844,294.95819091796875,299.11187744140625,298.4213562011719,286.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468130031578312e-09,0.0010051587596535,-0.0159976501017808,0.0,0.0,0.0,-0.0080193430185318,60.0,15.811172485351562,0.0,-6.888662795745405e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,9.44599596550688e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,9.94709407677874e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,7.346892380155623e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.947091166395694e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.000471846142318,285.7155456542969,294.1499938964844,298.3278503417969,294.9593505859375,299.097900390625,298.40069580078125,286.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064695961773,6.620715531369115e-09,0.0010064629605039,-0.0163973402231931,0.0,0.0,0.0,-0.0080949831753969,60.0,15.80081272125244,0.0,-6.906560656716465e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,9.44599596550688e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,9.94709407677874e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,7.346892380155623e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.947091166395694e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.000471846142318,285.7155456542969,294.1499938964844,298.3278503417969,294.9593505859375,299.097900390625,298.40069580078125,286.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064695961773,6.620715531369115e-09,0.0010064629605039,-0.0163973402231931,0.0,0.0,0.0,-0.0080949831753969,60.0,15.80081272125244,0.0,-6.906560656716465e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,9.451480582356452e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,9.952869731932878e-05,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,7.351157546509057e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,9.952866821549831e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.000472120125778,285.7167358398437,294.1499938964844,298.31707763671875,294.9599304199219,299.0909118652344,298.3904113769531,286.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.689044429464275e-09,0.0010070537682622,-0.0165763162076473,0.0,0.0,0.0,-0.0081288889050483,60.0,15.794987678527832,0.0,-6.914581973660462e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,9.456035331822932e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,9.95766677078791e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,7.354700937867165e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,9.957663132809104e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0004723476595245,285.7179870605469,294.1499938964844,298.3062744140625,294.9605712890625,299.0838928222656,298.3800048828125,286.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745790148698916e-09,0.0010075382888317,-0.0167249552905559,0.0,0.0,0.0,-0.0081570176407694,60.0,15.788736343383787,0.0,-6.921247575064626e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
