time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970420,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,9.463089372729884e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,9.96509479591623e-05,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,7.360187009908259e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,9.965091885533184e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.0004727000487037,285.7206115722656,294.1499938964844,298.28448486328125,294.9618835449219,299.0696716308594,298.3586120605469,286.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658527938269e-09,0.0010082883527502,-0.0169551167637109,0.0,0.0,0.0,-0.0082005709409713,60.0,15.775355339050291,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,9.463089372729884e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,9.96509479591623e-05,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,7.360187009908259e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,9.965091885533184e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.0004727000487037,285.7206115722656,294.1499938964844,298.28448486328125,294.9618835449219,299.0696716308594,298.3586120605469,286.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658527938269e-09,0.0010082883527502,-0.0169551167637109,0.0,0.0,0.0,-0.0082005709409713,60.0,15.775355339050291,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,9.469517681282014e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,9.971863619284704e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,7.365186320384964e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,9.97186070890166e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0004730211512651,285.7233581542969,294.1499938964844,298.2625427246094,294.9632873535156,299.0552978515625,298.3369140625,286.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913730921098704e-09,0.0010089728748425,-0.0171648543328046,0.0,0.0,0.0,-0.008240264840424,60.0,15.761955261230469,0.0,-6.940994268234135e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,9.469517681282014e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,9.971863619284704e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,7.365186320384964e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,9.97186070890166e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0004730211512651,285.7233581542969,294.1499938964844,298.2625427246094,294.9632873535156,299.0552978515625,298.3369140625,286.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913730921098704e-09,0.0010089728748425,-0.0171648543328046,0.0,0.0,0.0,-0.008240264840424,60.0,15.761955261230469,0.0,-6.940994268234135e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,9.475339902564885e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.977995068766175e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,7.369714876404032e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,9.977992158383132e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0004733120149467,285.7261962890625,294.1499938964844,298.2403869628906,294.9647521972656,299.04083251953125,298.3150329589844,286.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986258682672997e-09,0.0010095918551087,-0.0173548273742198,0.0,0.0,0.0,-0.0082762138918042,60.0,15.747905731201172,0.0,-6.949530728661557e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,9.475339902564885e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.977995068766175e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,7.369714876404032e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,9.977992158383132e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0004733120149467,285.7261962890625,294.1499938964844,298.2403869628906,294.9647521972656,299.04083251953125,298.3150329589844,286.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986258682672997e-09,0.0010095918551087,-0.0173548273742198,0.0,0.0,0.0,-0.0082762138918042,60.0,15.747905731201172,0.0,-6.949530728661557e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,9.4836184871383e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,9.98671239358373e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.376154098892584e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,9.986709483200684e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0004737255512736,285.7291564941406,294.1499938964844,298.21807861328125,294.96630859375,299.02618408203125,298.2926940917969,286.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104808025062,7.0893841908059585e-09,0.0010104737011715,-0.0176249425858259,0.0,0.0,0.0,-0.0083273379132151,60.0,15.73646354675293,0.0,-6.961677456729376e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,9.4836184871383e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,9.98671239358373e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.376154098892584e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,9.986709483200684e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0004737255512736,285.7291564941406,294.1499938964844,298.21807861328125,294.96630859375,299.02618408203125,298.2926940917969,286.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104808025062,7.0893841908059585e-09,0.0010104737011715,-0.0176249425858259,0.0,0.0,0.0,-0.0083273379132151,60.0,15.73646354675293,0.0,-6.961677456729376e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,9.48878878261894e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,9.992156992666425e-05,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,7.380174793070182e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,9.992154082283378e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0004739837895613,285.7306823730469,294.1499938964844,298.20684814453125,294.96710205078125,299.018798828125,298.2814025878906,286.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110302828252,7.153787784375254e-09,0.0010110231814906,-0.017793633043766,0.0,0.0,0.0,-0.0083592589944601,60.0,15.73216152191162,0.0,-6.969268895318238e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,9.494054393144324e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,9.997701999964193e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,7.384270429611206e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.997699089581148e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0004742468299809,285.73223876953125,294.1499938964844,298.195556640625,294.9679260253906,299.01141357421875,298.27008056640625,286.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115915210917,7.219389530632725e-09,0.0010115843033418,-0.0179654583334922,0.0,0.0,0.0,-0.0083917817100882,60.0,15.727980613708496,0.0,-6.977005284625194e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,9.509709343547e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,0.0001001418713713,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,7.396446744678542e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,0.0001001418422674,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0004750288499053,285.7354431152344,294.1499938964844,298.1728820800781,294.9696350097656,298.9962463378906,298.2449951171875,286.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.414418856654947e-09,0.0010132500901818,-0.0184762775897979,0.0,0.0,0.0,-0.0084884567186236,60.0,15.722772598266602,0.0,-7.00003184306297e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,9.509709343547e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,0.0001001418713713,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,7.396446744678542e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,0.0001001418422674,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0004750288499053,285.7354431152344,294.1499938964844,298.1728820800781,294.9696350097656,298.9962463378906,298.2449951171875,286.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.414418856654947e-09,0.0010132500901818,-0.0184762775897979,0.0,0.0,0.0,-0.0084884567186236,60.0,15.722772598266602,0.0,-7.00003184306297e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,9.531505929771812e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,0.0001003713987302,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,7.413398998323828e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001003713696263,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,0.0004761176533065,285.7388610839844,294.1499938964844,298.1499938964844,294.971435546875,298.9803466796875,298.21417236328125,286.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155809577554,7.685971858961693e-09,0.0010155732743442,-0.0191874988377094,0.0,0.0,0.0,-0.008623082190752,60.0,15.717726707458496,0.0,-7.032155480146687e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,9.531505929771812e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,0.0001003713987302,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,7.413398998323828e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001003713696263,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,0.0004761176533065,285.7388610839844,294.1499938964844,298.1499938964844,294.971435546875,298.9803466796875,298.21417236328125,286.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155809577554,7.685971858961693e-09,0.0010155732743442,-0.0191874988377094,0.0,0.0,0.0,-0.008623082190752,60.0,15.717726707458496,0.0,-7.032155480146687e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.555137512506916e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.0001006202510325,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,7.431779522448778e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,0.0001006202219286,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0004772981046698,285.7423095703125,294.1499938964844,298.1086730957031,294.9613952636719,298.9645080566406,298.1843566894531,286.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980387906059151e-09,0.0010180914541706,-0.0199585687369108,0.0,0.0,0.0,-0.0087690409272909,60.0,15.716676712036133,0.0,-7.067066576382788e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.555137512506916e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.0001006202510325,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,7.431779522448778e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,0.0001006202219286,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0004772981046698,285.7423095703125,294.1499938964844,298.1086730957031,294.9613952636719,298.9645080566406,298.1843566894531,286.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980387906059151e-09,0.0010180914541706,-0.0199585687369108,0.0,0.0,0.0,-0.0087690409272909,60.0,15.716676712036133,0.0,-7.067066576382788e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.590593981556594e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.0001009936240734,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,7.459356856998056e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0001009935949696,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0004790692182723,285.745849609375,294.1499938964844,298.03228759765625,294.9286193847656,298.9476928710937,298.14337158203125,286.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422128772167525e-09,0.0010218668030574,-0.0211154166609048,0.0,0.0,0.0,-0.0089880209416151,60.0,15.69864559173584,0.0,-7.119610501149509e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.590593981556594e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.0001009936240734,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,7.459356856998056e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0001009935949696,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0004790692182723,285.745849609375,294.1499938964844,298.03228759765625,294.9286193847656,298.9476928710937,298.14337158203125,286.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422128772167525e-09,0.0010218668030574,-0.0211154166609048,0.0,0.0,0.0,-0.0089880209416151,60.0,15.69864559173584,0.0,-7.119610501149509e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,9.610888082534076e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,0.0001012073335004,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,7.475141319446266e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001012073043966,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,0.0004800829628948,285.7476501464844,294.1499938964844,297.98175048828125,294.9041748046875,298.9389343261719,298.1195678710937,286.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674971851974078e-09,0.0010240284027531,-0.0217775329947471,0.0,0.0,0.0,-0.0091133639216423,60.0,15.683347702026367,0.0,-7.14977232973979e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,9.63653510552831e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0001014774097711,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,7.49508835724555e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001014773806673,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0004813640844076,285.74951171875,294.1499938964844,297.92340087890625,294.8746337890625,298.92926025390625,298.0820617675781,286.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267694015055,8.994506472959074e-09,0.0010267604375258,-0.0226142536848783,0.0,0.0,0.0,-0.0092717697843909,60.0,15.656028747558594,0.0,-7.187981054812553e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,9.694172331364824e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.0001020843483274,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,7.539916987298056e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001020843264996,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0004842431808356,285.7533264160156,294.1499938964844,297.7846069335937,294.8009338378906,298.9081115722656,297.99176025390625,286.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712604054357143e-09,0.0010329004144296,-0.0244944617152214,0.0,0.0,0.0,-0.0096277594566345,60.0,15.585821151733398,0.0,-7.274219626651758e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,9.694172331364824e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.0001020843483274,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,7.539916987298056e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001020843264996,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0004842431808356,285.7533264160156,294.1499938964844,297.7846069335937,294.8009338378906,298.9081115722656,297.99176025390625,286.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712604054357143e-09,0.0010329004144296,-0.0244944617152214,0.0,0.0,0.0,-0.0096277594566345,60.0,15.585821151733398,0.0,-7.274219626651758e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,9.7624993941281e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001028038677759,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,7.593060581712052e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001028038386721,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0004876562452409,285.7572937011719,294.1499938964844,297.6184387207031,294.7089233398437,298.8841857910156,297.8715209960937,286.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.05639044178929e-08,0.0010401797480881,-0.026723101735115,0.0,0.0,0.0,-0.0100497845560312,60.0,15.493913650512695,0.0,-7.377120425644534e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,9.7624993941281e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001028038677759,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,7.593060581712052e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001028038386721,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0004876562452409,285.7572937011719,294.1499938964844,297.6184387207031,294.7089233398437,298.8841857910156,297.8715209960937,286.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.05639044178929e-08,0.0010401797480881,-0.026723101735115,0.0,0.0,0.0,-0.0100497845560312,60.0,15.493913650512695,0.0,-7.377120425644534e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.842666622716932e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.000103648068034,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,7.655412628082559e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0001036480389302,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0004916607867926,285.76141357421875,294.1499938964844,297.4274597167969,294.60009765625,298.8569030761719,297.71942138671875,286.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562734769654526e-08,0.0010487202089279,-0.029337465763092,0.0,0.0,0.0,-0.0105449454858899,60.0,15.381486892700195,0.0,-7.498774579062228e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.842666622716932e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.000103648068034,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,7.655412628082559e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0001036480389302,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0004916607867926,285.76141357421875,294.1499938964844,297.4274597167969,294.60009765625,298.8569030761719,297.71942138671875,286.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562734769654526e-08,0.0010487202089279,-0.029337465763092,0.0,0.0,0.0,-0.0105449454858899,60.0,15.381486892700195,0.0,-7.498774579062228e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,9.937545837601648e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001046471952577,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,7.729207572992891e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0001046471661538,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,0.0004964002291671,285.76568603515625,294.1499938964844,297.2142028808594,294.47589111328125,298.8258361816406,297.534912109375,286.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.274487626545806e-08,0.0010588277364149,-0.0324308611452579,0.0,0.0,0.0,-0.0111309792846441,60.0,15.252293586730955,0.0,-7.644039357046496e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,9.937545837601648e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001046471952577,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,7.729207572992891e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0001046471661538,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,0.0004964002291671,285.76568603515625,294.1499938964844,297.2142028808594,294.47589111328125,298.8258361816406,297.534912109375,286.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.274487626545806e-08,0.0010588277364149,-0.0324308611452579,0.0,0.0,0.0,-0.0111309792846441,60.0,15.252293586730955,0.0,-7.644039357046496e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,9.986932127503678e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0001051672516041,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,7.76761953602545e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0001051672225003,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0004988671280443,285.76788330078125,294.1499938964844,297.1000366210937,294.40850830078125,298.8090209960937,297.433349609375,286.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641036788001,1.3360208939161566e-08,0.0010640902910381,-0.0340406894683837,0.0,0.0,0.0,-0.0114360311999917,60.0,15.181546211242676,0.0,-7.720203853978094e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0001004359073704,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001057638946804,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,7.811687100911513e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001057638655765,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0005016973591409,285.7701110839844,294.1499938964844,296.98126220703125,294.3378295898437,298.7914733886719,297.3241271972656,286.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701455175876,1.4066163345205496e-08,0.0010701314313337,-0.035887274891138,0.0,0.0,0.0,-0.0117860250174999,60.0,15.108050346374512,0.0,-7.808048962942848e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001014163572108,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.0001067963530658,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,7.887944229878485e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.000106796331238,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,0.0005065948935225,285.7746887207031,294.1499938964844,296.7311706542969,294.1873779296875,298.7517395019531,297.0813903808594,286.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805857600644,1.5287772825445245e-08,0.0010805705096572,-0.0390818268060684,0.0,0.0,0.0,-0.0123915961012244,60.0,14.92950439453125,0.0,-7.961234160802634e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001014163572108,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.0001067963530658,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,7.887944229878485e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.000106796331238,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,0.0005065948935225,285.7746887207031,294.1499938964844,296.7311706542969,294.1873779296875,298.7517395019531,297.0813903808594,286.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805857600644,1.5287772825445245e-08,0.0010805705096572,-0.0390818268060684,0.0,0.0,0.0,-0.0123915961012244,60.0,14.92950439453125,0.0,-7.961234160802634e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.000102209385659,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.000107631451101,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,7.949623977765441e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0001076314292731,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0005105562740936,285.7794494628906,294.1499938964844,296.46649169921875,294.02606201171875,298.70721435546875,296.81982421875,286.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890397243201,1.627588197550267e-08,0.0010890235425904,-0.0416648983955383,0.0,0.0,0.0,-0.0128814624622464,60.0,14.706953048706056,0.0,-8.086225733450193e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.000102209385659,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.000107631451101,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,7.949623977765441e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0001076314292731,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0005105562740936,285.7794494628906,294.1499938964844,296.46649169921875,294.02606201171875,298.70721435546875,296.81982421875,286.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890397243201,1.627588197550267e-08,0.0010890235425904,-0.0416648983955383,0.0,0.0,0.0,-0.0128814624622464,60.0,14.706953048706056,0.0,-8.086225733450193e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.0001028624174068,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.000108319123683,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,8.000415255082771e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0001083191018551,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,0.0005138182896189,285.7843322753906,294.1499938964844,296.1897888183594,293.85546875,298.6579895019531,296.5447692871094,286.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089551107574152e-08,0.0010959806386381,-0.0437913499772548,0.0,0.0,0.0,-0.0132848313078284,60.0,14.447077751159668,0.0,-8.189881128828348e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.0001028624174068,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.000108319123683,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,8.000415255082771e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0001083191018551,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,0.0005138182896189,285.7843322753906,294.1499938964844,296.1897888183594,293.85546875,298.6579895019531,296.5447692871094,286.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089551107574152e-08,0.0010959806386381,-0.0437913499772548,0.0,0.0,0.0,-0.0132848313078284,60.0,14.447077751159668,0.0,-8.189881128828348e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001034104789141,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001088962671929,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,8.043042907956988e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,0.000108896238089,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0005165560287423,285.78936767578125,294.1499938964844,295.90362548828125,293.67724609375,298.6036071777344,296.2587585449219,286.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772439520058473e-08,0.0011018214281648,-0.0455755703151226,0.0,0.0,0.0,-0.0136233754456043,60.0,14.15134334564209,0.0,-8.27738517727994e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001034104789141,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001088962671929,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,8.043042907956988e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,0.000108896238089,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0005165560287423,285.78936767578125,294.1499938964844,295.90362548828125,293.67724609375,298.6036071777344,296.2587585449219,286.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772439520058473e-08,0.0011018214281648,-0.0455755703151226,0.0,0.0,0.0,-0.0136233754456043,60.0,14.15134334564209,0.0,-8.27738517727994e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,0.000103633647086,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0001091312733478,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,8.060400432441384e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.000109131244244,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0005176707636564,285.7919311523437,294.1499938964844,295.7577819824219,293.58575439453125,298.5748291015625,296.1135559082031,286.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042245896533,1.8050513972411864e-08,0.0011042065452784,-0.0463019795715808,0.0,0.0,0.0,-0.0137612661346793,60.0,13.992443084716797,0.0,-8.313148924798952e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
