time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972760,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001037840775097,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.000109289685497,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,8.07210017228499e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0001092896563932,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0005184222245588,285.7945251464844,294.1499938964844,295.6105651855469,293.4930114746094,298.5450744628906,295.9672241210937,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058243690058,1.823794448796434e-08,0.0011058062082156,-0.0467915683984756,0.0,0.0,0.0,-0.0138541674241423,60.0,13.825474739074709,0.0,-8.337299561844702e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.000103802747617,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0001093093378585,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,8.073552453424782e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.0001093093160307,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,0.0005185154732316,285.7998046875,294.1499938964844,295.3131408691406,293.30450439453125,298.4810791015625,295.67266845703125,286.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060199467465,1.826118456449421e-08,0.001106001669541,-0.0468522757291793,0.0,0.0,0.0,-0.0138656729832291,60.0,13.45180892944336,-0.0,-8.340296631104138e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.000103802747617,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0001093093378585,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,8.073552453424782e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.0001093093160307,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,0.0005185154732316,285.7998046875,294.1499938964844,295.3131408691406,293.30450439453125,298.4810791015625,295.67266845703125,286.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060199467465,1.826118456449421e-08,0.001106001669541,-0.0468522757291793,0.0,0.0,0.0,-0.0138656729832291,60.0,13.45180892944336,-0.0,-8.340296631104138e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0001035635941661,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0001090575024136,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,8.054951467784122e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001090574733098,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0005173208774067,285.80517578125,294.1499938964844,295.013916015625,293.11346435546875,298.4123840332031,295.3797607421875,286.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034779017791,1.796317938840275e-08,0.0011034598574042,-0.0460738390684127,0.0,0.0,0.0,-0.0137179708108305,60.0,13.042678833007812,-0.0,-8.301908138719227e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0001035635941661,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0001090575024136,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,8.054951467784122e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001090574733098,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0005173208774067,285.80517578125,294.1499938964844,295.013916015625,293.11346435546875,298.4123840332031,295.3797607421875,286.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034779017791,1.796317938840275e-08,0.0011034598574042,-0.0460738390684127,0.0,0.0,0.0,-0.0137179708108305,60.0,13.042678833007812,-0.0,-8.301908138719227e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0001030396306305,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001085057374439,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,8.01419882918708e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,0.000108505715616,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0005147035699337,285.8106384277344,294.1499938964844,294.7154541015625,292.9217529296875,298.3395690917969,295.0920715332031,286.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978966020047,1.7310286537508546e-08,0.0010978793725371,-0.0443681180477142,0.0,0.0,0.0,-0.013394315727055,60.0,12.604480743408203,-0.0,-8.21811383389104e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0001030396306305,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001085057374439,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,8.01419882918708e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,0.000108505715616,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0005147035699337,285.8106384277344,294.1499938964844,294.7154541015625,292.9217529296875,298.3395690917969,295.0920715332031,286.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978966020047,1.7310286537508546e-08,0.0010978793725371,-0.0443681180477142,0.0,0.0,0.0,-0.013394315727055,60.0,12.604480743408203,-0.0,-8.21811383389104e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.0001022916985675,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0001077181295841,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,7.9560253652744e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0001077181004802,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.000510967511218,285.8161315917969,294.1499938964844,294.4203186035156,292.7311706542969,298.2640380859375,294.8102111816406,286.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899243643507,1.6378324474430883e-08,0.0010899080662056,-0.0419326499104499,0.0,0.0,0.0,-0.0129322912544012,60.0,12.14808464050293,-0.0,-8.099238613112902e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.0001022916985675,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0001077181295841,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,7.9560253652744e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0001077181004802,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.000510967511218,285.8161315917969,294.1499938964844,294.4203186035156,292.7311706542969,298.2640380859375,294.8102111816406,286.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899243643507,1.6378324474430883e-08,0.0010899080662056,-0.0419326499104499,0.0,0.0,0.0,-0.0129322912544012,60.0,12.14808464050293,-0.0,-8.099238613112902e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.000101851655927,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,0.0001072547383955,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,7.921799988253042e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001072547165676,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0005087694153189,285.8188781738281,294.1499938964844,294.2748107910156,292.6369323730469,298.22528076171875,294.6721496582031,286.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085236785002,1.5830021737883726e-08,0.0010852209525182,-0.0404994413256645,0.0,0.0,0.0,-0.0126604801043868,60.0,11.915349006652832,-0.0,-8.02970490099142e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0001013232977129,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0001066983531927,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,7.880705379648134e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0001066983313648,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0005061301635578,285.8216552734375,294.1499938964844,294.1310729980469,292.543701171875,298.1852722167969,294.5386962890625,286.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107959844172,1.5171668366065205e-08,0.0010795831913128,-0.0387782528996467,0.0,0.0,0.0,-0.0123340655118227,60.0,11.679160118103027,-0.0,-7.946610480757954e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001002416101982,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0001055592802003,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,7.796574209351093e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,0.0001055592583725,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0005007269210182,285.8272399902344,294.1499938964844,293.85028076171875,292.3612365722656,298.1036682128906,294.28009033203125,286.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680764680728,1.3823884259522856e-08,0.0010680627310648,-0.0352535732090473,0.0,0.0,0.0,-0.0116659319028258,60.0,11.204608917236328,-0.0,-7.777844501788422e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001002416101982,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0001055592802003,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,7.796574209351093e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,0.0001055592583725,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0005007269210182,285.8272399902344,294.1499938964844,293.85028076171875,292.3612365722656,298.1036682128906,294.28009033203125,286.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680764680728,1.3823884259522856e-08,0.0010680627310648,-0.0352535732090473,0.0,0.0,0.0,-0.0116659319028258,60.0,11.204608917236328,-0.0,-7.777844501788422e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,9.912578389048576e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001043842639774,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,7.709787314524874e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001043842421495,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,0.0004951531300321,285.83282470703125,294.1499938964844,293.5804748535156,292.1858215332031,298.0196228027344,294.0356140136719,286.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056186039932,1.2433581275672624e-08,0.0010561735834926,-0.031616348773241,0.0,0.0,0.0,-0.0109766963869333,60.0,10.74099349975586,-0.0,-7.605650864661585e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,9.912578389048576e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001043842639774,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,7.709787314524874e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001043842421495,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,0.0004951531300321,285.83282470703125,294.1499938964844,293.5804748535156,292.1858215332031,298.0196228027344,294.0356140136719,286.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056186039932,1.2433581275672624e-08,0.0010561735834926,-0.031616348773241,0.0,0.0,0.0,-0.0109766963869333,60.0,10.74099349975586,-0.0,-7.605650864661585e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,9.810347546590492e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.0001033077278407,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,7.630274922121316e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0001033077060128,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0004900465137325,285.83843994140625,294.1499938964844,293.32421875,292.0195007324219,297.93328857421875,293.8055114746094,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045292825438,1.1159817958628082e-08,0.0010452816495671,-0.0282829217612743,0.0,0.0,0.0,-0.0103452363982796,60.0,10.298476219177246,-0.0,-7.449580863294615e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,9.810347546590492e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.0001033077278407,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,7.630274922121316e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0001033077060128,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0004900465137325,285.83843994140625,294.1499938964844,293.32421875,292.0195007324219,297.93328857421875,293.8055114746094,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045292825438,1.1159817958628082e-08,0.0010452816495671,-0.0282829217612743,0.0,0.0,0.0,-0.0103452363982796,60.0,10.298476219177246,-0.0,-7.449580863294615e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,9.72503621596843e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001024093508021,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,7.563921099063009e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0001024093289743,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0004857850726693,285.8441162109375,294.1499938964844,293.0840759277344,291.8643493652344,297.8448486328125,293.58941650390625,286.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362030006945,1.0096872671283565e-08,0.0010361928725615,-0.0255004875361919,0.0,0.0,0.0,-0.0098182903602719,60.0,9.888628959655762,-0.0,-7.32057827690369e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,9.72503621596843e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001024093508021,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,7.563921099063009e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0001024093289743,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0004857850726693,285.8441162109375,294.1499938964844,293.0840759277344,291.8643493652344,297.8448486328125,293.58941650390625,286.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362030006945,1.0096872671283565e-08,0.0010361928725615,-0.0255004875361919,0.0,0.0,0.0,-0.0098182903602719,60.0,9.888628959655762,-0.0,-7.32057827690369e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,9.686579141998664e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001020043855533,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,7.534010364906862e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,0.0001020043637254,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,0.00048386407434,285.8469543457031,294.1499938964844,292.9708557128906,291.7915954589844,297.80010986328125,293.4848327636719,286.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321076260879,9.617724394672678e-09,0.0010320979636162,-0.0242460407316684,0.0,0.0,0.0,-0.0095807677134871,60.0,9.693333625793455,-0.0,-7.26279481000347e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,9.655778558226302e-05,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001016800379147,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,7.510054274462163e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0001016800160869,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0004823255294468,285.8498229980469,294.1499938964844,292.86260986328125,291.7224426269531,297.7550354003906,293.38262939453125,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288234334439,9.233961151267069e-09,0.0010288141202181,-0.0232412423938512,0.0,0.0,0.0,-0.0093905087560415,60.0,9.50773811340332,-0.0,-7.216679875909905e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,9.618233161745592e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.000101284662378,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,7.480852218577638e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001012846405501,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,0.0004804500495083,285.8555603027344,294.1499938964844,292.662353515625,291.5959777832031,297.663330078125,293.18853759765625,286.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248197941109,8.766157577611011e-09,0.0010248110629618,-0.0220163092017173,0.0,0.0,0.0,-0.0091585833579301,60.0,9.185117721557615,-0.0,-7.160664949878992e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,9.618233161745592e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.000101284662378,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,7.480852218577638e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001012846405501,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,0.0004804500495083,285.8555603027344,294.1499938964844,292.662353515625,291.5959777832031,297.663330078125,293.18853759765625,286.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248197941109,8.766157577611011e-09,0.0010248110629618,-0.0220163092017173,0.0,0.0,0.0,-0.0091585833579301,60.0,9.185117721557615,-0.0,-7.160664949878992e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,9.592600690666586e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001010147389024,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,7.460915367119014e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.0001010147170745,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,0.0004791696555912,285.86138916015625,294.1499938964844,292.48590087890625,291.487060546875,297.57037353515625,293.0044250488281,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.44678638145524e-09,0.0010220811236649,-0.0211799833923578,0.0,0.0,0.0,-0.0090002622455358,60.0,8.901715278625488,-0.0,-7.122548595361877e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,9.592600690666586e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001010147389024,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,7.460915367119014e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.0001010147170745,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,0.0004791696555912,285.86138916015625,294.1499938964844,292.48590087890625,291.487060546875,297.57037353515625,293.0044250488281,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.44678638145524e-09,0.0010220811236649,-0.0211799833923578,0.0,0.0,0.0,-0.0090002622455358,60.0,8.901715278625488,-0.0,-7.122548595361877e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,9.578185563441366e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0001008629478747,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,7.449703844031319e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0001008629260468,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0004784496268257,285.8672790527344,294.1499938964844,292.3358154296875,291.3978881835937,297.4766540527344,292.83135986328125,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267178053245061e-09,0.0010205435100942,-0.0207096319645643,0.0,0.0,0.0,-0.0089112138375639,60.0,8.660146713256836,-0.0,-7.101156995759085e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,9.578185563441366e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0001008629478747,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,7.449703844031319e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0001008629260468,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0004784496268257,285.8672790527344,294.1499938964844,292.3358154296875,291.3978881835937,297.4766540527344,292.83135986328125,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267178053245061e-09,0.0010205435100942,-0.0207096319645643,0.0,0.0,0.0,-0.0089112138375639,60.0,8.660146713256836,-0.0,-7.101156995759085e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,9.569874964654446e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001007754326565,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,7.44324061088264e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0001007754108286,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0004780345188919,285.87322998046875,294.1499938964844,292.214599609375,291.33062744140625,297.382568359375,292.6726989746094,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.461331367492676,-0.0,-7.088839026891949e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,9.569874964654446e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001007754326565,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,7.44324061088264e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0001007754108286,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0004780345188919,285.87322998046875,294.1499938964844,292.214599609375,291.33062744140625,297.382568359375,292.6726989746094,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.461331367492676,-0.0,-7.088839026891949e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,9.56775838858448e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0001007531391223,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,7.44159406167455e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001007531172945,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.000477928755572,285.8762512207031,294.1499938964844,292.1656494140625,291.3058776855469,297.3354797363281,292.5990600585937,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194414062425,8.137246432227131e-09,0.00101943325717,-0.0203693639487028,0.0,0.0,0.0,-0.0088468054309487,60.0,8.377903938293457,-0.0,-7.085701980713567e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,9.567002416588366e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001007451792247,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,7.441006164299324e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0001007451573968,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,0.0004778910079039,285.8792724609375,294.1499938964844,292.1248474121094,291.28741455078125,297.2885131835937,292.5306701660156,286.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127823747372531e-09,0.0010193525813519,-0.0203446857631206,0.0,0.0,0.0,-0.0088421329855918,60.0,8.306825637817383,-0.0,-7.084582165362009e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,9.56896910793148e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0001007658866001,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,7.442535570589826e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001007658647722,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0004779892333317,285.8853759765625,294.1499938964844,292.06915283203125,291.2704162597656,297.1952209472656,292.4114685058594,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.200825691223145,-0.0,-7.087493969493154e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,9.56896910793148e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0001007658866001,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,7.442535570589826e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001007658647722,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0004779892333317,285.8853759765625,294.1499938964844,292.06915283203125,291.2704162597656,297.1952209472656,292.4114685058594,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.200825691223145,-0.0,-7.087493969493154e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,9.575038711773232e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0001008298058877,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,7.447256211889908e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001008297840598,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0004782924370374,285.8915405273437,294.1499938964844,292.04998779296875,291.28173828125,297.10302734375,292.3146057128906,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.140498161315918,-0.0,-7.096486598356935e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,9.575038711773232e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0001008298058877,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,7.447256211889908e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001008297840598,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0004782924370374,285.8915405273437,294.1499938964844,292.04998779296875,291.28173828125,297.10302734375,292.3146057128906,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.140498161315918,-0.0,-7.096486598356935e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.581761696608736e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,0.0001009006009553,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,7.45248471503146e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0001009005791274,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.000478628266137,285.89776611328125,294.1499938964844,292.04998779296875,291.3076477050781,297.0125427246094,292.2449951171875,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311676680250457e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.120529174804688,-0.0,-7.106454091854175e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.581761696608736e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,0.0001009006009553,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,7.45248471503146e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0001009005791274,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.000478628266137,285.89776611328125,294.1499938964844,292.04998779296875,291.3076477050781,297.0125427246094,292.2449951171875,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311676680250457e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.120529174804688,-0.0,-7.106454091854175e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,9.57937809289433e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001008754989015,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,7.450630801031366e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001008754770737,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.0004785092023666,285.9040832519531,294.1499938964844,292.04998779296875,291.3329772949219,296.92388916015625,292.19842529296875,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281973329360426e-09,0.0010206722654402,-0.0207483768463134,0.0,0.0,0.0,-0.0089185591787099,60.0,8.114173889160156,-0.0,-7.102917720658297e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,9.57937809289433e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001008754989015,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,7.450630801031366e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001008754770737,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.0004785092023666,285.9040832519531,294.1499938964844,292.04998779296875,291.3329772949219,296.92388916015625,292.19842529296875,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281973329360426e-09,0.0010206722654402,-0.0207483768463134,0.0,0.0,0.0,-0.0089185591787099,60.0,8.114173889160156,-0.0,-7.102917720658297e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
