time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975100,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,9.575395961292088e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0001008335602818,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,7.44753415347077e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,0.0001008335457299,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,0.0004783103067893,285.9072570800781,294.1499938964844,292.04998779296875,291.3454284667969,296.8798828125,292.1784362792969,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202567791566,8.232355241943878e-09,0.0010202485136687,-0.0206184349954128,0.0,0.0,0.0,-0.0088939648121595,60.0,8.1122407913208,-0.0,-7.097013110524132e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,9.567556116962804e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.0001007510072668,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,7.441436173394322e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,0.0001007509854389,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,0.0004779186856467,285.91046142578125,294.1499938964844,292.04998779296875,291.35772705078125,296.8370056152344,292.164306640625,286.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194178903475,8.134669826631581e-09,0.001019409741275,-0.0203626174479722,0.0,0.0,0.0,-0.0088455202057957,60.0,8.110280990600586,-0.0,-7.085395736794453e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,9.553162090014666e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001005994272418,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,7.430240657413378e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,0.0001005994126899,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0004771996755152,285.9169006347656,294.1499938964844,292.04998779296875,291.3818664550781,296.7515869140625,292.1376953125,286.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955325287412052e-09,0.0010178786469623,-0.0198929291218519,0.0,0.0,0.0,-0.0087566236034035,60.0,8.107306480407715,-0.0,-7.064091533948158e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,9.553162090014666e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001005994272418,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,7.430240657413378e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,0.0001005994126899,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0004771996755152,285.9169006347656,294.1499938964844,292.04998779296875,291.3818664550781,296.7515869140625,292.1376953125,286.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955325287412052e-09,0.0010178786469623,-0.0198929291218519,0.0,0.0,0.0,-0.0087566236034035,60.0,8.107306480407715,-0.0,-7.064091533948158e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,9.547709487378596e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001005420053843,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,7.425999501720071e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0001005419908324,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0004769273218698,285.9233703613281,294.1499938964844,292.04998779296875,291.4053649902344,296.66796875,292.11553955078125,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173039045184,7.887378750126572e-09,0.0010172959882766,-0.0197149831801652,0.0,0.0,0.0,-0.0087229311466217,60.0,8.109917640686035,-0.0,-7.056029005525488e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,9.547709487378596e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001005420053843,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,7.425999501720071e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0001005419908324,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0004769273218698,285.9233703613281,294.1499938964844,292.04998779296875,291.4053649902344,296.66796875,292.11553955078125,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173039045184,7.887378750126572e-09,0.0010172959882766,-0.0197149831801652,0.0,0.0,0.0,-0.0087229311466217,60.0,8.109917640686035,-0.0,-7.056029005525488e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,9.562092600390316e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0001006934689939,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,7.437186286551878e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.000100693454442,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,0.0004776458081323,285.9299621582031,294.1499938964844,292.04998779296875,291.42822265625,296.5859375,292.09979248046875,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188387241214,8.066574075371591e-09,0.0010188305750489,-0.0201842803508043,0.0,0.0,0.0,-0.0088117783889174,60.0,8.124850273132324,-0.0,-7.077302655034148e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,9.562092600390316e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0001006934689939,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,7.437186286551878e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.000100693454442,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,0.0004776458081323,285.9299621582031,294.1499938964844,292.04998779296875,291.42822265625,296.5859375,292.09979248046875,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188387241214,8.066574075371591e-09,0.0010188305750489,-0.0201842803508043,0.0,0.0,0.0,-0.0088117783889174,60.0,8.124850273132324,-0.0,-7.077302655034148e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,9.6069103165064e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0001011654239846,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,7.472044671885669e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.0001011654094327,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0004798845620825,285.93658447265625,294.1499938964844,292.04998779296875,291.45037841796875,296.5042419433594,292.0864562988281,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236096568405,8.624954084268666e-09,0.0010236010421067,-0.0216465536504983,0.0,0.0,0.0,-0.0090885693207383,60.0,8.153518676757812,-0.0,-7.143800218045726e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,9.6069103165064e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0001011654239846,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,7.472044671885669e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.0001011654094327,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0004798845620825,285.93658447265625,294.1499938964844,292.04998779296875,291.45037841796875,296.5042419433594,292.0864562988281,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236096568405,8.624954084268666e-09,0.0010236010421067,-0.0216465536504983,0.0,0.0,0.0,-0.0090885693207383,60.0,8.153518676757812,-0.0,-7.143800218045726e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,9.634023444959894e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001014509398373,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,7.493133307434618e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001014509252854,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0004812389088328,285.93994140625,294.1499938964844,292.04998779296875,291.4612121582031,296.4637145996094,292.0805053710937,286.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264961747452,8.962757647168473e-09,0.0010264872107654,-0.0225311201065778,0.0,0.0,0.0,-0.0092560220509767,60.0,8.17109203338623,-0.0,-7.184180361718975e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,9.726748976390807e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.0001024273879011,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,7.565253326902166e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,0.0001024273660732,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0004858707543462,285.9433898925781,294.1499938964844,292.04998779296875,291.47186279296875,296.4231872558594,292.0751647949219,286.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363751789554,1.0118047732987634e-08,0.0010363650508224,-0.0255559310317039,0.0,0.0,0.0,-0.0098287435248494,60.0,8.222728729248047,-0.0,-7.323138362380632e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,9.973019041353837e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001050207283697,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,7.756796549074352e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,0.0001050207065418,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0004981724196113,285.950439453125,294.1499938964844,292.04998779296875,291.4925842285156,296.34149169921875,292.0666198730469,286.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626142611727,1.3186442160417757e-08,0.0010626011062413,-0.0335861109197139,0.0,0.0,0.0,-0.0113498698920011,60.0,8.367155075073242,-0.0,-7.698657356058902e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,9.973019041353837e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001050207283697,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,7.756796549074352e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,0.0001050207065418,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0004981724196113,285.950439453125,294.1499938964844,292.04998779296875,291.4925842285156,296.34149169921875,292.0666198730469,286.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626142611727,1.3186442160417757e-08,0.0010626011062413,-0.0335861109197139,0.0,0.0,0.0,-0.0113498698920011,60.0,8.367155075073242,-0.0,-7.698657356058902e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.0001031776409945,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,0.0001086510601453,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,8.024931594263762e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,0.0001086510455934,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0005153931560926,285.9576110839844,294.1499938964844,292.04998779296875,291.5126037597656,296.26611328125,292.0592346191406,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993658797815,1.7481973202393423e-08,0.0010993484174832,-0.0448166914284229,0.0,0.0,0.0,-0.0134794330224394,60.0,8.225743293762207,-0.0,-8.240107263191021e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.0001031776409945,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,0.0001086510601453,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,8.024931594263762e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,0.0001086510455934,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0005153931560926,285.9576110839844,294.1499938964844,292.04998779296875,291.5126037597656,296.26611328125,292.0592346191406,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993658797815,1.7481973202393423e-08,0.0010993484174832,-0.0448166914284229,0.0,0.0,0.0,-0.0134794330224394,60.0,8.225743293762207,-0.0,-8.240107263191021e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0001073979801731,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0001130952732637,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,8.353179873665795e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0001130952587118,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,0.0005364745738916,285.9652099609375,294.1499938964844,292.04998779296875,291.5318298339844,296.18194580078125,292.0542907714844,286.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443066177889,2.2740726635106512e-08,0.0011442838003858,-0.0585425905883312,0.0,0.0,0.0,-0.0160862635821104,60.0,8.726625442504883,-0.0,-8.927991501650467e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0001073979801731,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0001130952732637,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,8.353179873665795e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0001130952587118,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,0.0005364745738916,285.9652099609375,294.1499938964844,292.04998779296875,291.5318298339844,296.18194580078125,292.0542907714844,286.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443066177889,2.2740726635106512e-08,0.0011442838003858,-0.0585425905883312,0.0,0.0,0.0,-0.0160862635821104,60.0,8.726625442504883,-0.0,-8.927991501650467e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001112131649279,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0001171128533314,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,8.64991670823656e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0001171128387795,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0005555322277359,285.9731140136719,294.1499938964844,292.04998779296875,291.55029296875,296.09649658203125,292.0516967773437,286.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849604779854,2.7494944987438443e-08,0.0011849330039694,-0.0709239244461059,0.0,0.0,0.0,-0.0184431169182062,60.0,9.094489097595217,-0.0,-9.573568604537289e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001112131649279,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0001171128533314,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,8.64991670823656e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0001171128387795,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0005555322277359,285.9731140136719,294.1499938964844,292.04998779296875,291.55029296875,296.09649658203125,292.0516967773437,286.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849604779854,2.7494944987438443e-08,0.0011849330039694,-0.0709239244461059,0.0,0.0,0.0,-0.0184431169182062,60.0,9.094489097595217,-0.0,-9.573568604537289e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.000112582980364,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001185553337563,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,8.756457827985287e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,0.0001185553119285,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0005623747128993,285.9771728515625,294.1499938964844,292.04998779296875,291.5592041015625,296.0535888671875,292.0510559082031,286.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995665263384,2.9201983053894764e-08,0.0011995373060926,-0.0753620415925979,0.0,0.0,0.0,-0.0192894078791141,60.0,9.240030288696287,-0.0,-9.810855772229844e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,0.0001133677506004,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0001193817297462,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,8.81749510881491e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,0.0001193817151943,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0005662948242388,285.9812927246094,294.1499938964844,292.04998779296875,291.56793212890625,296.01080322265625,292.0506286621094,286.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012079216539859,3.0179947430042375e-08,0.0012078915024176,-0.0779027119278907,0.0,0.0,0.0,-0.0197741854935884,60.0,9.351814270019531,-0.0,-9.948105628154737e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0001116368875955,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001175590514321,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,8.682872430654243e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.0001175590296043,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0005576488329097,285.9894714355469,294.1499938964844,292.04998779296875,291.5847473144531,295.92742919921875,292.0502319335937,286.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894918279722,2.8022949294381764e-08,0.0011894637718796,-0.0722971111536026,0.0,0.0,0.0,-0.0187049508094787,60.0,9.409329414367676,-0.0,-9.64665218816663e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0001116368875955,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001175590514321,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,8.682872430654243e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.0001175590296043,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0005576488329097,285.9894714355469,294.1499938964844,292.04998779296875,291.5847473144531,295.92742919921875,292.0502319335937,286.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894918279722,2.8022949294381764e-08,0.0011894637718796,-0.0722971111536026,0.0,0.0,0.0,-0.0187049508094787,60.0,9.409329414367676,-0.0,-9.64665218816663e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001075298860087,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001132341858465,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,8.363439701497555e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001132341640186,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0005371335428208,285.9974670410156,294.1499938964844,292.04998779296875,291.6007080078125,295.84844970703125,292.05010986328125,287.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457378277555,2.290505207724891e-08,0.0011457150103524,-0.0589709877967834,0.0,0.0,0.0,-0.0161678586155176,60.0,9.26250457763672,-0.0,-8.949926666446117e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001075298860087,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001132341858465,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,8.363439701497555e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001132341640186,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0005371335428208,285.9974670410156,294.1499938964844,292.04998779296875,291.6007080078125,295.84844970703125,292.05010986328125,287.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457378277555,2.290505207724891e-08,0.0011457150103524,-0.0589709877967834,0.0,0.0,0.0,-0.0161678586155176,60.0,9.26250457763672,-0.0,-8.949926666446117e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001028414117172,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0001082969902199,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,7.998780347406864e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.000108296975668,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0005137136904522,286.0051574707031,294.1499938964844,292.04998779296875,291.6158142089844,295.7742004394531,292.050048828125,287.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957837803289,1.7062923518551543e-08,0.0010957666672766,-0.0437217615544796,0.0,0.0,0.0,-0.0132716996595263,60.0,9.003915786743164,-0.0,-8.18647691858132e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001028414117172,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0001082969902199,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,7.998780347406864e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.000108296975668,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0005137136904522,286.0051574707031,294.1499938964844,292.04998779296875,291.6158142089844,295.7742004394531,292.050048828125,287.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957837803289,1.7062923518551543e-08,0.0010957666672766,-0.0437217615544796,0.0,0.0,0.0,-0.0132716996595263,60.0,9.003915786743164,-0.0,-8.18647691858132e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.878546552499756e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001040258794091,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,7.683317380724475e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0001040258648572,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0004934534081257,286.0125732421875,294.1499938964844,292.04998779296875,291.6300048828125,295.7044372558594,292.0500183105469,287.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525654070079,1.200924604205511e-08,0.0010525534162297,-0.0305059701204299,0.0,0.0,0.0,-0.0107663758099079,60.0,8.723365783691406,-0.0,-7.553477843202927e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.878546552499756e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001040258794091,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,7.683317380724475e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0001040258648572,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0004934534081257,286.0125732421875,294.1499938964844,292.04998779296875,291.6300048828125,295.7044372558594,292.0500183105469,287.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525654070079,1.200924604205511e-08,0.0010525534162297,-0.0305059701204299,0.0,0.0,0.0,-0.0107663758099079,60.0,8.723365783691406,-0.0,-7.553477843202927e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.721323294797912e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.00010237024253,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,7.561032543890178e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.000102370227978,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0004855997685808,286.0162048339844,294.1499938964844,292.04998779296875,291.6367492675781,295.6708679199219,292.0500183105469,287.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358141735196,1.0050327681199178e-08,0.0010358041618019,-0.0253786258399486,0.0,0.0,0.0,-0.0097952624782919,60.0,8.59737491607666,-0.0,-7.314953620607413e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,9.60037941695191e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001010966443573,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,7.466964598279446e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,0.0001010966298053,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,0.0004795583663508,286.0198059082031,294.1499938964844,292.04998779296875,291.6432800292969,295.6380920410156,292.0500183105469,287.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229215258732,8.543446838871205e-09,0.0010229129111394,-0.0214331038296222,0.0,0.0,0.0,-0.0090482076629996,60.0,8.489542007446289,-0.0,-7.134073598535906e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,9.463976311963052e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,9.966025390895084e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,7.360873132711276e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,9.96602393570356e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0004727447812911,286.0269470214844,294.1499938964844,292.04998779296875,291.6556396484375,295.5741271972656,292.0500183105469,287.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083828819915,6.843980937532024e-09,0.0010083760134875,-0.0169821549206972,0.0,0.0,0.0,-0.0082056848332285,60.0,8.337413787841797,-0.0,-6.932789631264313e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,9.463976311963052e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,9.966025390895084e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,7.360873132711276e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,9.96602393570356e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0004727447812911,286.0269470214844,294.1499938964844,292.04998779296875,291.6556396484375,295.5741271972656,292.0500183105469,287.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083828819915,6.843980937532024e-09,0.0010083760134875,-0.0169821549206972,0.0,0.0,0.0,-0.0082056848332285,60.0,8.337413787841797,-0.0,-6.932789631264313e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,9.445347677683458e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,9.946408681571484e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,7.346384518314153e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,9.94640722637996e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0004718142445199,286.0340881347656,294.1499938964844,292.04998779296875,291.6670227050781,295.5115966796875,292.0500183105469,287.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006394973956,6.6118803765391484e-09,0.0010063883382827,-0.0163741968572139,0.0,0.0,0.0,-0.0080906078219413,60.0,8.267304420471191,-0.0,-6.905523264322255e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,9.445347677683458e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,9.946408681571484e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,7.346384518314153e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,9.94640722637996e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0004718142445199,286.0340881347656,294.1499938964844,292.04998779296875,291.6670227050781,295.5115966796875,292.0500183105469,287.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006394973956,6.6118803765391484e-09,0.0010063883382827,-0.0163741968572139,0.0,0.0,0.0,-0.0080906078219413,60.0,8.267304420471191,-0.0,-6.905523264322255e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.526826033834368e-05,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0001003220968414,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,7.409756653942168e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,0.0001003220822894,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.0004758842696901,286.0412902832031,294.1499938964844,292.04998779296875,291.67742919921875,295.4497985839844,292.0500183105469,287.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150730377063,7.62701102274832e-09,0.0010150654707103,-0.0190330799669027,0.0,0.0,0.0,-0.0085938349366188,60.0,8.272130012512207,-0.0,-7.025175108310577e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.526826033834368e-05,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0001003220968414,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,7.409756653942168e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,0.0001003220822894,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.0004758842696901,286.0412902832031,294.1499938964844,292.04998779296875,291.67742919921875,295.4497985839844,292.0500183105469,287.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150730377063,7.62701102274832e-09,0.0010150654707103,-0.0190330799669027,0.0,0.0,0.0,-0.0085938349366188,60.0,8.272130012512207,-0.0,-7.025175108310577e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,9.674631292000412e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,0.0001018785551423,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,7.524716056650504e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001018785405904,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0004832674458157,286.04864501953125,294.1499938964844,292.04998779296875,291.68682861328125,295.3882751464844,292.0500183105469,287.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308198397979,9.468531736445133e-09,0.0010308102937415,-0.0238554328680038,0.0,0.0,0.0,-0.0095067461952567,60.0,8.33979320526123,-0.0,-7.24485147429732e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
