time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,9.674631292000412e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,0.0001018785551423,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,7.524716056650504e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001018785405904,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0004832674458157,286.04864501953125,294.1499938964844,292.04998779296875,291.68682861328125,295.3882751464844,292.0500183105469,287.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308198397979,9.468531736445133e-09,0.0010308102937415,-0.0238554328680038,0.0,0.0,0.0,-0.0095067461952567,60.0,8.33979320526123,-0.0,-7.24485147429732e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,9.760938701219855e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0001027874168357,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,7.591844041598961e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001027874022838,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0004875786835327,286.0523986816406,294.1499938964844,292.04998779296875,291.691162109375,295.3575134277344,292.0500183105469,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400159517303,1.0543860007317107e-08,0.001040005357936,-0.0266706366091966,0.0,0.0,0.0,-0.0100398333743214,60.0,8.38947582244873,-0.0,-7.374689658945499e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,9.84873840934597e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,0.0001037119800457,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,7.660132541786879e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0001037119654938,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,0.0004919644561596,286.0561828613281,294.1499938964844,292.04998779296875,291.6952209472656,295.3267822265625,292.0500183105469,287.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049370621331,1.1637787622476026e-08,0.0010493589797988,-0.029533889144659,0.0,0.0,0.0,-0.0105821369215846,60.0,8.444771766662598,-0.0,-7.50795621229372e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,0.0001000874326564,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0001053969099302,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,7.784580520819873e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0001053968953783,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0004999570082873,286.0638732910156,294.1499938964844,292.04998779296875,291.7025756835937,295.2655029296875,292.04998779296875,287.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664196452125,1.3631379580658633e-08,0.0010664060246199,-0.0347500443458557,0.0,0.0,0.0,-0.0115704461932182,60.0,8.556864738464355,-0.0,-7.75388855345227e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,0.0001000874326564,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0001053969099302,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,7.784580520819873e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0001053968953783,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0004999570082873,286.0638732910156,294.1499938964844,292.04998779296875,291.7025756835937,295.2655029296875,292.04998779296875,287.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664196452125,1.3631379580658633e-08,0.0010664060246199,-0.0347500443458557,0.0,0.0,0.0,-0.0115704461932182,60.0,8.556864738464355,-0.0,-7.75388855345227e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,0.0001014000736176,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0001067791890818,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,7.886675302870572e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0001067791745299,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,0.0005065139266662,286.0716857910156,294.1499938964844,292.04998779296875,291.7088317871094,295.2044677734375,292.04998779296875,287.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804067132994,1.526690596165281e-08,0.0010803913464769,-0.0390272699296474,0.0,0.0,0.0,-0.0123812472447752,60.0,8.660881996154785,-0.0,-7.95860515268032e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,0.0001014000736176,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0001067791890818,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,7.886675302870572e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0001067791745299,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,0.0005065139266662,286.0716857910156,294.1499938964844,292.04998779296875,291.7088317871094,295.2044677734375,292.04998779296875,287.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804067132994,1.526690596165281e-08,0.0010803913464769,-0.0390272699296474,0.0,0.0,0.0,-0.0123812472447752,60.0,8.660881996154785,-0.0,-7.95860515268032e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,0.000102293852251,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.000107720377855,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,7.956191257108003e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.000107720363303,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,0.0005109785706736,286.0796203613281,294.1499938964844,292.04998779296875,291.7140197753906,295.1440124511719,292.04998779296875,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899323970079,1.638055202590749e-08,0.0010899160988628,-0.041938479989767,0.0,0.0,0.0,-0.0129333399236202,60.0,8.741923332214355,-0.0,-8.099522830207206e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,0.000102293852251,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.000107720377855,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,7.956191257108003e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.000107720363303,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,0.0005109785706736,286.0796203613281,294.1499938964844,292.04998779296875,291.7140197753906,295.1440124511719,292.04998779296875,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899323970079,1.638055202590749e-08,0.0010899160988628,-0.041938479989767,0.0,0.0,0.0,-0.0129333399236202,60.0,8.741923332214355,-0.0,-8.099522830207206e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0001028690676321,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001083261158782,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,8.000930392881855e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001083261013263,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0005138518754392,286.087646484375,294.1499938964844,292.04998779296875,291.71807861328125,295.08447265625,292.04998779296875,287.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960606159642,1.7097271154398186e-08,0.0010960435029119,-0.0438115261495113,0.0,0.0,0.0,-0.0132886422798037,60.0,8.796207427978516,-0.0,-8.19086807268832e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0001028690676321,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001083261158782,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,8.000930392881855e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001083261013263,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0005138518754392,286.087646484375,294.1499938964844,292.04998779296875,291.71807861328125,295.08447265625,292.04998779296875,287.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960606159642,1.7097271154398186e-08,0.0010960435029119,-0.0438115261495113,0.0,0.0,0.0,-0.0132886422798037,60.0,8.796207427978516,-0.0,-8.19086807268832e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0001032176296575,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,0.0001086931588361,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,8.028040610952303e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0001086931442841,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0005155929829925,286.0916748046875,294.1499938964844,292.04998779296875,291.7196960449219,295.0549621582031,292.04998779296875,287.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997734498232,1.7531574414419993e-08,0.0010997558711096,-0.044946301728487,0.0,0.0,0.0,-0.0135039389133453,60.0,8.82078742980957,-0.0,-8.246468752304281e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0001034244924085,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,0.0001089109937311,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,8.044129936024547e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001089109791791,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0005166263435967,286.0957336425781,294.1499938964844,292.04998779296875,291.72100830078125,295.0256652832031,292.04998779296875,287.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019783560186,1.7789325568173808e-08,0.0011019605444744,-0.0456196889281272,0.0,0.0,0.0,-0.0136317200958728,60.0,8.84035873413086,-0.0,-8.279555885337686e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001034419838106,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,0.0001089294164557,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,8.045490540098399e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,0.0001089294091798,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0005167137132957,286.1038513183594,294.1499938964844,292.04998779296875,291.7228088378906,294.9679260253906,292.04998779296875,287.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021667160093,1.781111791387957e-08,0.0011021489044651,-0.0456766188144683,0.0,0.0,0.0,-0.0136425336822867,60.0,8.85711669921875,-0.0,-8.282355423716582e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001034419838106,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,0.0001089294164557,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,8.045490540098399e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,0.0001089294091798,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0005167137132957,286.1038513183594,294.1499938964844,292.04998779296875,291.7228088378906,294.9679260253906,292.04998779296875,287.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021667160093,1.781111791387957e-08,0.0011021489044651,-0.0456766188144683,0.0,0.0,0.0,-0.0136425336822867,60.0,8.85711669921875,-0.0,-8.282355423716582e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,0.0001033224034472,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001088034914573,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,8.036189683480188e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,0.0001088034769054,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0005161163862794,286.11199951171875,294.1499938964844,292.04998779296875,291.723388671875,294.91143798828125,292.04998779296875,287.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008927831426,1.7662102891335962e-08,0.001100875204429,-0.0452873185276985,0.0,0.0,0.0,-0.0135686630383133,60.0,8.852500915527344,-0.0,-8.263215534043412e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,0.0001033224034472,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001088034914573,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,8.036189683480188e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,0.0001088034769054,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0005161163862794,286.11199951171875,294.1499938964844,292.04998779296875,291.723388671875,294.91143798828125,292.04998779296875,287.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008927831426,1.7662102891335962e-08,0.001100875204429,-0.0452873185276985,0.0,0.0,0.0,-0.0135686630383133,60.0,8.852500915527344,-0.0,-8.263215534043412e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0001032212094287,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0001086969277821,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,8.028319280128926e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.0001086969132302,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.000515610910952,286.1201477050781,294.1499938964844,292.04998779296875,291.723388671875,294.8560485839844,292.04998779296875,287.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998134966939,1.7535999319306942e-08,0.0010997960343956,-0.0449578613042831,0.0,0.0,0.0,-0.013506144285202,60.0,8.83995246887207,-0.0,-8.247036475950156e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0001032212094287,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0001086969277821,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,8.028319280128926e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.0001086969132302,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.000515610910952,286.1201477050781,294.1499938964844,292.04998779296875,291.723388671875,294.8560485839844,292.04998779296875,287.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998134966939,1.7535999319306942e-08,0.0010997960343956,-0.0449578613042831,0.0,0.0,0.0,-0.013506144285202,60.0,8.83995246887207,-0.0,-8.247036475950156e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001031479914672,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,0.0001086198244593,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,8.022624388104305e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001086198099073,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0005152451922185,286.1283569335937,294.1499938964844,292.04998779296875,291.723388671875,294.802001953125,292.04998779296875,287.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990337468683,1.7444756750251145e-08,0.00109901628457,-0.0447194688022136,0.0,0.0,0.0,-0.0134609127417206,60.0,8.825778007507324,-0.0,-8.235338810891336e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001031479914672,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,0.0001086198244593,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,8.022624388104305e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001086198099073,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0005152451922185,286.1283569335937,294.1499938964844,292.04998779296875,291.723388671875,294.802001953125,292.04998779296875,287.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990337468683,1.7444756750251145e-08,0.00109901628457,-0.0447194688022136,0.0,0.0,0.0,-0.0134609127417206,60.0,8.825778007507324,-0.0,-8.235338810891336e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0001031157225952,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0001085858457372,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,8.020114910323173e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0001085858311853,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0005150840152055,286.1324462890625,294.1499938964844,292.04998779296875,291.723388671875,294.7752685546875,292.04998779296875,287.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986904380843,1.7404550689548163e-08,0.001098672975786,-0.0446144193410873,0.0,0.0,0.0,-0.0134409833699464,60.0,8.818614959716797,-0.0,-8.230187376057074e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0001030904095387,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0001085591866285,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,8.018145308597013e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0001085591793525,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0005149575299583,286.13653564453125,294.1499938964844,292.04998779296875,291.723388671875,294.74884033203125,292.04998779296875,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984203545376,1.737300081572357e-08,0.0010984028922393,-0.0445319898426532,0.0,0.0,0.0,-0.0134253418073058,60.0,8.811627388000488,-0.0,-8.226145808976072e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0001030553612508,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,0.0001085222756955,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,8.01541973487474e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0001085222684196,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0005147824995219,286.144775390625,294.1499938964844,292.04998779296875,291.723388671875,294.6968078613281,292.04998779296875,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980464285239,1.732931664832904e-08,0.001098029082641,-0.0444178506731987,0.0,0.0,0.0,-0.0134036839008331,60.0,8.7984037399292,-0.0,-8.220551706017434e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0001030553612508,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,0.0001085222756955,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,8.01541973487474e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0001085222684196,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0005147824995219,286.144775390625,294.1499938964844,292.04998779296875,291.723388671875,294.6968078613281,292.04998779296875,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980464285239,1.732931664832904e-08,0.001098029082641,-0.0444178506731987,0.0,0.0,0.0,-0.0134036839008331,60.0,8.7984037399292,-0.0,-8.220551706017434e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,0.0001030363855534,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.0001085023031919,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,8.013944170670584e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.00010850228864,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.00051468773745,286.15301513671875,294.1499938964844,292.04998779296875,291.723388671875,294.6457214355469,292.04998779296875,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978439822793,1.7305671562439784e-08,0.0010978267528116,-0.0443560667335987,0.0,0.0,0.0,-0.0133919613435864,60.0,8.786081314086914,-0.0,-8.217524793963096e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,0.0001030363855534,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.0001085023031919,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,8.013944170670584e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.00010850228864,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.00051468773745,286.15301513671875,294.1499938964844,292.04998779296875,291.723388671875,294.6457214355469,292.04998779296875,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978439822793,1.7305671562439784e-08,0.0010978267528116,-0.0443560667335987,0.0,0.0,0.0,-0.0133919613435864,60.0,8.786081314086914,-0.0,-8.217524793963096e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001030347048072,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,0.0001085005278582,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,8.013813203433529e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,0.0001085005133063,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.0005146792973391,286.1612548828125,294.1499938964844,292.04998779296875,291.723388671875,294.595703125,292.04998779296875,287.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978260543197,1.7303561250514576e-08,0.0010978088248521,-0.0443505570292472,0.0,0.0,0.0,-0.0133909163996577,60.0,8.774767875671387,-0.0,-8.217254787723506e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001030347048072,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,0.0001085005278582,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,8.013813203433529e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,0.0001085005133063,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.0005146792973391,286.1612548828125,294.1499938964844,292.04998779296875,291.723388671875,294.595703125,292.04998779296875,287.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978260543197,1.7303561250514576e-08,0.0010978088248521,-0.0443505570292472,0.0,0.0,0.0,-0.0133909163996577,60.0,8.774767875671387,-0.0,-8.217254787723506e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,0.000103046229924,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,0.0001085126641555,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,8.014709601411596e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001085126496036,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0005147368647158,286.1695251464844,294.1499938964844,292.04998779296875,291.723388671875,294.5466003417969,292.04998779296875,287.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979486396536,1.731791243742009e-08,0.0010979314101859,-0.0443880558013916,0.0,0.0,0.0,-0.0133980298414826,60.0,8.764331817626953,-0.0,-8.219091540695447e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,0.000103046229924,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,0.0001085126641555,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,8.014709601411596e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001085126496036,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0005147368647158,286.1695251464844,294.1499938964844,292.04998779296875,291.723388671875,294.5466003417969,292.04998779296875,287.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979486396536,1.731791243742009e-08,0.0010979314101859,-0.0443880558013916,0.0,0.0,0.0,-0.0133980298414826,60.0,8.764331817626953,-0.0,-8.219091540695447e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.000103057056549,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,0.0001085240728571,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,8.015551429707557e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001085240583051,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,0.0005147909978404,286.1736755371094,294.1499938964844,292.04998779296875,291.723388671875,294.5223999023437,292.04998779296875,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980643564835,1.7331403867615336e-08,0.0010980470106005,-0.0444233007729053,0.0,0.0,0.0,-0.0134047186002135,60.0,8.759441375732422,-0.0,-8.220818870086077e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001030708226608,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0001085385592887,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,8.016621723072603e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001085385520127,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.000514859741088,286.1778259277344,294.1499938964844,292.04998779296875,291.723388671875,294.4984436035156,292.04998779296875,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982109233736,1.7348545711115548e-08,0.0010981935774907,-0.044468093663454,0.0,0.0,0.0,-0.0134132169187068,60.0,8.754753112792969,-0.0,-8.22301373659684e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0001031064530252,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.000108576088678,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,8.019393135327846e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.0001085760741261,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.000515037740115,286.1861267089844,294.1499938964844,292.04998779296875,291.723388671875,294.45123291015625,292.04998779296875,287.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985903209075,1.7392938644889e-08,0.0010985728586092,-0.0445840805768966,0.0,0.0,0.0,-0.0134352231398224,60.0,8.745955467224121,-0.0,-8.228699499568395e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0001031064530252,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.000108576088678,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,8.019393135327846e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.0001085760741261,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.000515037740115,286.1861267089844,294.1499938964844,292.04998779296875,291.723388671875,294.45123291015625,292.04998779296875,287.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985903209075,1.7392938644889e-08,0.0010985728586092,-0.0445840805768966,0.0,0.0,0.0,-0.0134352231398224,60.0,8.745955467224121,-0.0,-8.228699499568395e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.0001031506399158,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,0.000108622618427,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,8.022830297704786e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001086226038751,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0005152584635652,286.1944580078125,294.1499938964844,292.04998779296875,291.723388671875,294.4049072265625,292.04998779296875,287.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990609880536,1.7447987943342014e-08,0.0010990435257554,-0.0447279140353202,0.0,0.0,0.0,-0.0134625127539038,60.0,8.737812042236328,-0.0,-8.235753057306283e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.0001031506399158,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,0.000108622618427,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,8.022830297704786e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001086226038751,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0005152584635652,286.1944580078125,294.1499938964844,292.04998779296875,291.723388671875,294.4049072265625,292.04998779296875,287.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990609880536,1.7447987943342014e-08,0.0010990435257554,-0.0447279140353202,0.0,0.0,0.0,-0.0134625127539038,60.0,8.737812042236328,-0.0,-8.235753057306283e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,0.000103202437458,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.0001086771590053,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,8.02685899543576e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0001086771444533,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.000515517196618,286.20281982421875,294.1499938964844,292.04998779296875,291.723388671875,294.3594970703125,292.04998779296875,287.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996127966791,1.7512515881890067e-08,0.0010995952179655,-0.0448965057730674,0.0,0.0,0.0,-0.0134945018216967,60.0,8.730237007141113,-0.0,-8.244024485293266e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,0.000103202437458,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.0001086771590053,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,8.02685899543576e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0001086771444533,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.000515517196618,286.20281982421875,294.1499938964844,292.04998779296875,291.723388671875,294.3594970703125,292.04998779296875,287.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996127966791,1.7512515881890067e-08,0.0010995952179655,-0.0448965057730674,0.0,0.0,0.0,-0.0134945018216967,60.0,8.730237007141113,-0.0,-8.244024485293266e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
