time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979780,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,0.0001032595901051,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0001087373384507,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,8.031303877942264e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001087373311747,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,0.0005158027051948,286.2111511230469,294.1499938964844,292.04998779296875,291.723388671875,294.3149108886719,292.04998779296875,287.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002216488122,1.7583715816726908e-08,0.0011002040700986,-0.0450825281441211,0.0,0.0,0.0,-0.0135297989472746,60.0,8.723114967346191,-0.0,-8.253156380533255e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,0.0001032595901051,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0001087373384507,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,8.031303877942264e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001087373311747,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,0.0005158027051948,286.2111511230469,294.1499938964844,292.04998779296875,291.723388671875,294.3149108886719,292.04998779296875,287.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002216488122,1.7583715816726908e-08,0.0011002040700986,-0.0450825281441211,0.0,0.0,0.0,-0.0135297989472746,60.0,8.723114967346191,-0.0,-8.253156380533255e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0001032898435369,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.0001087691998691,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,8.033656922634691e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.0001087691925931,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0005159538122825,286.2153625488281,294.1499938964844,292.04998779296875,291.723388671875,294.2929382324219,292.04998779296875,287.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005440028384,1.762141366157266e-08,0.0011005264241248,-0.0451810173690319,0.0,0.0,0.0,-0.0135484877973794,60.0,8.719694137573242,-0.0,-8.25799375547831e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001033207881846,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0001088017888832,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,8.036063809413463e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0001088017743313,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0005161084118299,286.21954345703125,294.1499938964844,292.04998779296875,291.723388671875,294.27117919921875,292.04998779296875,287.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008736910298,1.7659965934058164e-08,0.0011008559959009,-0.0452817343175411,0.0,0.0,0.0,-0.0135675994679331,60.0,8.716340065002441,-0.0,-8.26294126454741e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0001033838343573,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001088681819965,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,8.040967077249661e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001088681674445,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,0.0005164233152754,286.2279357910156,294.1499938964844,292.04998779296875,291.723388671875,294.22821044921875,292.04998779296875,287.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015452910214,1.7738516433496443e-08,0.0011015275958925,-0.0454869493842124,0.0,0.0,0.0,-0.013606539927423,60.0,8.70976448059082,-0.0,-8.273028129224259e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0001033838343573,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001088681819965,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,8.040967077249661e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001088681674445,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,0.0005164233152754,286.2279357910156,294.1499938964844,292.04998779296875,291.723388671875,294.22821044921875,292.04998779296875,287.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015452910214,1.7738516433496443e-08,0.0011015275958925,-0.0454869493842124,0.0,0.0,0.0,-0.013606539927423,60.0,8.70976448059082,-0.0,-8.273028129224259e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001034475208143,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001089352444978,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,8.045920549193397e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001089352372218,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.00051674147835,286.236328125,294.1499938964844,292.04998779296875,291.723388671875,294.1860656738281,292.04998779296875,287.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.7817864517155613e-08,0.0011022060643881,-0.0456942431628704,0.0,0.0,0.0,-0.0136458752676844,60.0,8.703315734863281,-0.0,-8.283222996396945e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001034475208143,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001089352444978,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,8.045920549193397e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001089352372218,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.00051674147835,286.236328125,294.1499938964844,292.04998779296875,291.723388671875,294.1860656738281,292.04998779296875,287.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.7817864517155613e-08,0.0011022060643881,-0.0456942431628704,0.0,0.0,0.0,-0.0136458752676844,60.0,8.703315734863281,-0.0,-8.283222996396945e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001035095119732,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0001090005171135,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,8.050741598708555e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,0.0001090005098376,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0005170510848984,286.2447509765625,294.1499938964844,292.04998779296875,291.723388671875,294.144775390625,292.04998779296875,287.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028843000531,1.7895091630748542e-08,0.0011028663720935,-0.0458959862589836,0.0,0.0,0.0,-0.0136841600760817,60.0,8.696847915649414,-0.0,-8.29315141004372e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001035095119732,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0001090005171135,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,8.050741598708555e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,0.0001090005098376,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0005170510848984,286.2447509765625,294.1499938964844,292.04998779296875,291.723388671875,294.144775390625,292.04998779296875,287.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028843000531,1.7895091630748542e-08,0.0011028663720935,-0.0458959862589836,0.0,0.0,0.0,-0.0136841600760817,60.0,8.696847915649414,-0.0,-8.29315141004372e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001035694294841,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.000109063614218,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,8.05540184956044e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,0.0001090635996661,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0005173503886908,286.253173828125,294.1499938964844,292.04998779296875,291.723388671875,294.1042175292969,292.04998779296875,287.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522721678,1.7969741250567495e-08,0.0011035046773031,-0.0460909940302372,0.0,0.0,0.0,-0.0137211671099066,60.0,8.690309524536133,-0.0,-8.302753684574783e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001035694294841,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.000109063614218,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,8.05540184956044e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,0.0001090635996661,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0005173503886908,286.253173828125,294.1499938964844,292.04998779296875,291.723388671875,294.1042175292969,292.04998779296875,287.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522721678,1.7969741250567495e-08,0.0011035046773031,-0.0460909940302372,0.0,0.0,0.0,-0.0137211671099066,60.0,8.690309524536133,-0.0,-8.302753684574783e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0001035975874401,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,0.0001090932710212,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,8.05759264039807e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0001090932564693,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0005174910766072,286.2574157714844,294.1499938964844,292.04998779296875,291.723388671875,294.084228515625,292.04998779296875,287.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038224911317,1.8004826074502492e-08,0.0011038044467568,-0.0461826436221599,0.0,0.0,0.0,-0.0137385595589876,60.0,8.686945915222168,-0.0,-8.307269183660537e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,0.0001036243556882,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.000109121458081,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,8.059674291871488e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001091214435291,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.0005176247796043,286.2616271972656,294.1499938964844,292.04998779296875,291.723388671875,294.064453125,292.04998779296875,287.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041077086701,1.80381753978054e-08,0.0011040896642953,-0.0462697595357894,0.0,0.0,0.0,-0.0137550914660096,60.0,8.683507919311523,-0.0,-8.31156228287e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,0.0001036728572216,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0001091725280275,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,8.063446148298681e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0001091725134756,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.000517867039889,286.27008056640625,294.1499938964844,292.04998779296875,291.723388671875,294.0254211425781,292.04998779296875,287.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046245926991,1.8098598175697592e-08,0.0011046064319089,-0.046427596360445,0.0,0.0,0.0,-0.0137850465252995,60.0,8.676332473754883,-0.0,-8.319342725826574e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,0.0001036728572216,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0001091725280275,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,8.063446148298681e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0001091725134756,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.000517867039889,286.27008056640625,294.1499938964844,292.04998779296875,291.723388671875,294.0254211425781,292.04998779296875,287.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046245926991,1.8098598175697592e-08,0.0011046064319089,-0.046427596360445,0.0,0.0,0.0,-0.0137850465252995,60.0,8.676332473754883,-0.0,-8.319342725826574e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,0.0001037138790707,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001092157326638,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,8.066637383308262e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001092157181119,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0005180719890631,286.2785339355469,294.1499938964844,292.04998779296875,291.723388671875,293.98712158203125,292.04998779296875,287.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050617322325,1.8149711067394492e-08,0.0011050435714423,-0.0465611070394516,0.0,0.0,0.0,-0.0138103850185871,60.0,8.668694496154785,-0.0,-8.325927325358864e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,0.0001037138790707,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001092157326638,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,8.066637383308262e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001092157181119,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0005180719890631,286.2785339355469,294.1499938964844,292.04998779296875,291.723388671875,293.98712158203125,292.04998779296875,287.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050617322325,1.8149711067394492e-08,0.0011050435714423,-0.0465611070394516,0.0,0.0,0.0,-0.0138103850185871,60.0,8.668694496154785,-0.0,-8.325927325358864e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0001037450419971,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0001092485472327,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,8.069061004789546e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0001092485326807,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0005182276945561,286.2869873046875,294.1499938964844,292.04998779296875,291.723388671875,293.9495544433594,292.04998779296875,287.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105393632315,1.8188531569762745e-08,0.0011053754715248,-0.046662513166666,0.0,0.0,0.0,-0.0138296307995915,60.0,8.660444259643555,-0.0,-8.33093025676135e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0001037450419971,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0001092485472327,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,8.069061004789546e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0001092485326807,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0005182276945561,286.2869873046875,294.1499938964844,292.04998779296875,291.723388671875,293.9495544433594,292.04998779296875,287.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105393632315,1.8188531569762745e-08,0.0011053754715248,-0.046662513166666,0.0,0.0,0.0,-0.0138296307995915,60.0,8.660444259643555,-0.0,-8.33093025676135e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,0.0001037652182276,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0001092697930289,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,8.070630428846925e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.000109269778477,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,0.0005183284520171,286.29547119140625,294.1499938964844,292.04998779296875,291.723388671875,293.9127197265625,292.04998779296875,287.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056086514145,1.8213663466326583e-08,0.0011055903742089,-0.0467281527817249,0.0,0.0,0.0,-0.0138420891016721,60.0,8.651485443115234,-0.0,-8.334170331636417e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,0.0001037652182276,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0001092697930289,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,8.070630428846925e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.000109269778477,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,0.0005183284520171,286.29547119140625,294.1499938964844,292.04998779296875,291.723388671875,293.9127197265625,292.04998779296875,287.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056086514145,1.8213663466326583e-08,0.0011055903742089,-0.0467281527817249,0.0,0.0,0.0,-0.0138420891016721,60.0,8.651485443115234,-0.0,-8.334170331636417e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.0001037700421875,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,0.0001092748716473,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,8.071005140664056e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,0.0001092748643714,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0005183525499887,286.2996826171875,294.1499938964844,292.04998779296875,291.723388671875,293.89459228515625,292.04998779296875,287.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056596413254,1.8219669328800592e-08,0.0011056414805352,-0.046743843704462,0.0,0.0,0.0,-0.0138450656086206,60.0,8.646661758422852,-0.0,-8.334944823218393e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0001037716938299,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001092766106012,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,8.071133925113827e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.0001092766033252,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0005183608154766,286.3039245605469,294.1499938964844,292.04998779296875,291.723388671875,293.87664794921875,292.04998779296875,287.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056771036237,1.8221726350020617e-08,0.0011056588264182,-0.0467492155730724,0.0,0.0,0.0,-0.0138460844755172,60.0,8.641622543334961,-0.0,-8.335209855658834e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0001037697002175,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,0.0001092745151254,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,8.070978947216645e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0001092745005735,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0005183508619666,286.3083190917969,294.1499938964844,292.04998779296875,291.723388671875,293.8581848144531,292.04998779296875,287.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056557996198,1.8219237674088617e-08,0.0011056375224143,-0.0467427149415016,0.0,0.0,0.0,-0.0138448504731059,60.0,8.636136054992676,-0.0,-8.334888690342268e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0001037653419189,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0001092699239961,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,8.070639887591824e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0001092699094442,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,0.0005183290923014,286.3124084472656,294.1499938964844,292.04998779296875,291.723388671875,293.8411865234375,292.04998779296875,287.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105609931983,1.8213803798516892e-08,0.0011055917711928,-0.0467285215854644,0.0,0.0,0.0,-0.0138421598821878,60.0,8.63092041015625,-0.0,-8.33418809520481e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,0.0001037410256685,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0001092443126253,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,8.068748866207898e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,0.0001092443053494,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0005182076129131,286.32086181640625,294.1499938964844,292.04998779296875,291.723388671875,293.8064880371094,292.04998779296875,287.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053506750613,1.8183495598123045e-08,0.0011053325142711,-0.0466493554413318,0.0,0.0,0.0,-0.0138271348550915,60.0,8.619028091430664,-0.0,-8.3302815312436e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,0.0001037410256685,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0001092443126253,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,8.068748866207898e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,0.0001092443053494,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0005182076129131,286.32086181640625,294.1499938964844,292.04998779296875,291.723388671875,293.8064880371094,292.04998779296875,287.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053506750613,1.8183495598123045e-08,0.0011053325142711,-0.0466493554413318,0.0,0.0,0.0,-0.0138271348550915,60.0,8.619028091430664,-0.0,-8.3302815312436e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,0.0001036999456118,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001092010570573,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,8.065553265623748e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0001092010425054,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0005180024309083,286.3293151855469,294.1499938964844,292.04998779296875,291.723388671875,293.7724304199219,292.04998779296875,287.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049130698665,1.8132300994011533e-08,0.0011048949090763,-0.0465156324207782,0.0,0.0,0.0,-0.0138017563149333,60.0,8.605987548828125,-0.0,-8.323684141942067e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,0.0001036999456118,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001092010570573,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,8.065553265623748e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0001092010425054,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0005180024309083,286.3293151855469,294.1499938964844,292.04998779296875,291.723388671875,293.7724304199219,292.04998779296875,287.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049130698665,1.8132300994011533e-08,0.0011048949090763,-0.0465156324207782,0.0,0.0,0.0,-0.0138017563149333,60.0,8.605987548828125,-0.0,-8.323684141942067e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0001036383982864,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001091362355509,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,8.060765685513616e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.000109136228275,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0005176949780434,286.3377990722656,294.1499938964844,292.04998779296875,291.723388671875,293.73907470703125,292.04998779296875,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042571859434,1.8055597905686227e-08,0.0011042391415685,-0.0463152714073658,0.0,0.0,0.0,-0.0137637313455343,60.0,8.591569900512695,-0.0,-8.313805466286794e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0001036383982864,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001091362355509,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,8.060765685513616e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.000109136228275,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0005176949780434,286.3377990722656,294.1499938964844,292.04998779296875,291.723388671875,293.73907470703125,292.04998779296875,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042571859434,1.8055597905686227e-08,0.0011042391415685,-0.0463152714073658,0.0,0.0,0.0,-0.0137637313455343,60.0,8.591569900512695,-0.0,-8.313805466286794e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.000103598467831,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0001090941950678,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,8.057661034399644e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001090941877919,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0005174955585971,286.3420104980469,294.1499938964844,292.04998779296875,291.723388671875,293.7226867675781,292.04998779296875,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038314551115,1.8005847479685144e-08,0.0011038134107366,-0.0461853146553039,0.0,0.0,0.0,-0.0137390661984682,60.0,8.583725929260254,-0.0,-8.307400634066654e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001035539025906,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,0.0001090472578653,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,8.054194040596485e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,0.0001090472505893,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0005172729142941,286.3462219238281,294.1499938964844,292.04998779296875,291.723388671875,293.7064514160156,292.04998779296875,287.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033560149371,1.7950306130387617e-08,0.0011033380869776,-0.0460402257740497,0.0,0.0,0.0,-0.0137115307152271,60.0,8.575546264648438,-0.0,-8.300253284687643e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0001034502929542,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0001089381548808,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,8.046135917538777e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001089381476049,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0005167553899809,286.35467529296875,294.1499938964844,292.04998779296875,291.723388671875,293.6744079589844,292.04998779296875,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022530961781,1.7821204068013685e-08,0.0011022352846339,-0.0457029677927494,0.0,0.0,0.0,-0.0136475348845124,60.0,8.558246612548828,-0.0,-8.283652164209344e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0001034502929542,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0001089381548808,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,8.046135917538777e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001089381476049,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0005167553899809,286.35467529296875,294.1499938964844,292.04998779296875,291.723388671875,293.6744079589844,292.04998779296875,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022530961781,1.7821204068013685e-08,0.0011022352846339,-0.0457029677927494,0.0,0.0,0.0,-0.0136475348845124,60.0,8.558246612548828,-0.0,-8.283652164209344e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0001033163716783,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0001087971322704,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,8.035719656618312e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,0.0001087971177184,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.000516086409334,286.36309814453125,294.1499938964844,292.04998779296875,291.723388671875,293.64306640625,292.04998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008260771632,1.7654326001093068e-08,0.0011008083820343,-0.0452670007944107,0.0,0.0,0.0,-0.0135648064315319,60.0,8.538941383361816,-0.0,-8.262217221499668e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0001033163716783,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0001087971322704,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,8.035719656618312e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,0.0001087971177184,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.000516086409334,286.36309814453125,294.1499938964844,292.04998779296875,291.723388671875,293.64306640625,292.04998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008260771632,1.7654326001093068e-08,0.0011008083820343,-0.0452670007944107,0.0,0.0,0.0,-0.0135648064315319,60.0,8.538941383361816,-0.0,-8.262217221499668e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,0.0001031410720315,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0001086125339497,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,8.022085239645094e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0001086125266738,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0005152107332833,286.3715209960937,294.1499938964844,292.04998779296875,291.723388671875,293.6123046875,292.04998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989585425704,1.7435892729622537e-08,0.0010989410802721,-0.0446963123977184,0.0,0.0,0.0,-0.0134565224871039,60.0,8.51724910736084,-0.0,-8.23420336359959e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
