time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982120,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,0.0001031410720315,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0001086125339497,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,8.022085239645094e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0001086125266738,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0005152107332833,286.3715209960937,294.1499938964844,292.04998779296875,291.723388671875,293.6123046875,292.04998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989585425704,1.7435892729622537e-08,0.0010989410802721,-0.0446963123977184,0.0,0.0,0.0,-0.0134565224871039,60.0,8.51724910736084,-0.0,-8.23420336359959e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0001028980113915,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0001083565803128,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,8.003180846571922e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001083565730368,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,0.0005139966378919,286.3798828125,294.1499938964844,292.04998779296875,291.723388671875,293.582275390625,292.04998779296875,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963687673211,1.7133032770288992e-08,0.0010963516542688,-0.0439049713313579,0.0,0.0,0.0,-0.013306382112205,60.0,8.491586685180664,-0.0,-8.195438994107462e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0001028980113915,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0001083565803128,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,8.003180846571922e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001083565730368,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,0.0005139966378919,286.3798828125,294.1499938964844,292.04998779296875,291.723388671875,293.582275390625,292.04998779296875,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963687673211,1.7133032770288992e-08,0.0010963516542688,-0.0439049713313579,0.0,0.0,0.0,-0.013306382112205,60.0,8.491586685180664,-0.0,-8.195438994107462e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,0.0001027474208967,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0001081980008166,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,7.99146801000461e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001081979862647,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0005132443620823,286.3840637207031,294.1499938964844,292.04998779296875,291.723388671875,293.56756591796875,292.04998779296875,287.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094763749279,1.6945387315558946e-08,0.0010947468690574,-0.0434146374464035,0.0,0.0,0.0,-0.0132133578881621,60.0,8.476789474487305,-0.0,-8.17146812437386e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,0.0001025855963234,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001080275906133,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,7.978882058523595e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0001080275833373,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.0005124360322952,286.38824462890625,294.1499938964844,292.04998779296875,291.723388671875,293.5529479980469,292.04998779296875,287.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930401040241,1.6743753050718624e-08,0.001093023456633,-0.0428877100348472,0.0,0.0,0.0,-0.0131134018301963,60.0,8.461276054382324,-0.0,-8.145748608967551e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.000102374877315,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,0.0001078056957339,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,7.962492236401886e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.000107805688458,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0005113834631629,286.39324951171875,294.1499938964844,292.04998779296875,291.723388671875,293.5356140136719,292.04998779296875,287.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907971300184,1.648119329900055e-08,0.001090780715458,-0.0422015152871608,0.0,0.0,0.0,-0.0129832522943615,60.0,8.441478729248047,-0.0,-8.112318283792774e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0001022229771479,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0001076457338058,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,7.950677536427975e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,0.0001076457265298,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0005106246680952,286.3965759277344,294.1499938964844,292.04998779296875,291.723388671875,293.524169921875,292.04998779296875,287.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891780257225,1.6291918925048776e-08,0.0010891617275774,-0.0417068153619766,0.0,0.0,0.0,-0.0128894187510013,60.0,8.427388191223145,-0.0,-8.08826214893088e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0001017976173898,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0001071978113031,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,7.917594484752044e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001071978040272,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0005084999138489,286.40484619140625,294.1499938964844,292.04998779296875,291.723388671875,293.4961242675781,292.04998779296875,287.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846459772437,1.576191621666112e-08,0.0010846302611753,-0.0403214059770107,0.0,0.0,0.0,-0.0126266758888959,60.0,8.388991355895996,-0.0,-8.021089570320329e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0001017976173898,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0001071978113031,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,7.917594484752044e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001071978040272,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0005084999138489,286.40484619140625,294.1499938964844,292.04998779296875,291.723388671875,293.4961242675781,292.04998779296875,287.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846459772437,1.576191621666112e-08,0.0010846302611753,-0.0403214059770107,0.0,0.0,0.0,-0.0126266758888959,60.0,8.388991355895996,-0.0,-8.021089570320329e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,0.0001013196233543,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001066944605554,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,7.880417251726612e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.0001066944532794,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0005061122355982,286.4130859375,294.1499938964844,292.04998779296875,291.723388671875,293.4686889648437,292.04998779296875,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795531561598,1.5166332190119647e-08,0.0010795380221679,-0.0387642979621887,0.0,0.0,0.0,-0.0123314214870333,60.0,8.346633911132812,-0.0,-7.945939017872662e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,0.0001013196233543,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001066944605554,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,7.880417251726612e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.0001066944532794,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0005061122355982,286.4130859375,294.1499938964844,292.04998779296875,291.723388671875,293.4686889648437,292.04998779296875,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795531561598,1.5166332190119647e-08,0.0010795380221679,-0.0387642979621887,0.0,0.0,0.0,-0.0123314214870333,60.0,8.346633911132812,-0.0,-7.945939017872662e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0001007946630124,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0001061416478478,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,7.839586032787338e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,0.0001061416405718,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0005034899804741,286.4212646484375,294.1499938964844,292.04998779296875,291.723388671875,293.4419250488281,292.04998779296875,287.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739598656073,1.4512226975682552e-08,0.001073945313692,-0.0370538756251335,0.0,0.0,0.0,-0.0120071563869714,60.0,8.300580024719238,-0.0,-7.863811646302565e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0001007946630124,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0001061416478478,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,7.839586032787338e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,0.0001061416405718,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0005034899804741,286.4212646484375,294.1499938964844,292.04998779296875,291.723388671875,293.4419250488281,292.04998779296875,287.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739598656073,1.4512226975682552e-08,0.001073945313692,-0.0370538756251335,0.0,0.0,0.0,-0.0120071563869714,60.0,8.300580024719238,-0.0,-7.863811646302565e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0001005138256005,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,0.0001058459165506,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,7.817743608029559e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0001058459019986,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,0.0005020871176384,286.42535400390625,294.1499938964844,292.04998779296875,291.723388671875,293.42877197265625,292.04998779296875,287.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709663620218,1.4162309547316454e-08,0.0010709521593526,-0.0361387431621551,0.0,0.0,0.0,-0.0118336826562881,60.0,8.276212692260742,-0.0,-7.820051450835308e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001002275239443,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.0001055444299709,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,7.795475539751351e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0001055444154189,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,0.0005006570136174,286.4294128417969,294.1499938964844,292.04998779296875,291.723388671875,293.4157409667969,292.04998779296875,287.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679179104045,1.3805586895898614e-08,0.0010679040569812,-0.0352057144045829,0.0,0.0,0.0,-0.0116568505764007,60.0,8.251263618469238,-0.0,-7.775566501777575e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.964204218704252e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001049278871505,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,7.749938231427222e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001049278798745,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0004977324279025,286.4375,294.1499938964844,292.04998779296875,291.723388671875,293.3903503417969,292.04998779296875,287.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616797953844,1.3076089544483692e-08,0.0010616667568683,-0.0332974046468734,0.0,0.0,0.0,-0.0112952105700969,60.0,8.199543952941895,-0.0,-7.684988645451085e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.964204218704252e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001049278871505,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,7.749938231427222e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001049278798745,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0004977324279025,286.4375,294.1499938964844,292.04998779296875,291.723388671875,293.3903503417969,292.04998779296875,287.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616797953844,1.3076089544483692e-08,0.0010616667568683,-0.0332974046468734,0.0,0.0,0.0,-0.0112952105700969,60.0,8.199543952941895,-0.0,-7.684988645451085e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,9.903724276227877e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.0001042910007527,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,7.702898437855765e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,0.0001042909934767,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.0004947113338857,286.4455261230469,294.1499938964844,292.04998779296875,291.723388671875,293.36553955078125,292.04998779296875,287.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055235392414,1.2322530551500677e-08,0.0010552230523899,-0.0313257724046707,0.0,0.0,0.0,-0.0109216384589672,60.0,8.146124839782715,-0.0,-7.59198002242556e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,9.903724276227877e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.0001042910007527,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,7.702898437855765e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,0.0001042909934767,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.0004947113338857,286.4455261230469,294.1499938964844,292.04998779296875,291.723388671875,293.36553955078125,292.04998779296875,287.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055235392414,1.2322530551500677e-08,0.0010552230523899,-0.0313257724046707,0.0,0.0,0.0,-0.0109216384589672,60.0,8.146124839782715,-0.0,-7.59198002242556e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,9.842660801950842e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,0.0001036479734466,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,7.655404624529183e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001036479661706,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0004916610778309,286.4534912109375,294.1499938964844,292.04998779296875,291.723388671875,293.34136962890625,292.04998779296875,287.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487291729077,1.1561706259044513e-08,0.0010487176477909,-0.0293347667902708,0.0,0.0,0.0,-0.0105444667860865,60.0,8.091668128967285,-0.0,-7.498648102455263e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,9.842660801950842e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,0.0001036479734466,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,7.655404624529183e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001036479661706,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0004916610778309,286.4534912109375,294.1499938964844,292.04998779296875,291.723388671875,293.34136962890625,292.04998779296875,287.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487291729077,1.1561706259044513e-08,0.0010487176477909,-0.0293347667902708,0.0,0.0,0.0,-0.0105444667860865,60.0,8.091668128967285,-0.0,-7.498648102455263e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,9.781884000403808e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0001030079656629,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,7.608133455505595e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,0.000103007958387,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.0004886251408606,286.4613952636719,294.1499938964844,292.04998779296875,291.723388671875,293.3177795410156,292.04998779296875,287.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422532213851,1.0804458661084482e-08,0.0010422423947602,-0.0273527819663286,0.0,0.0,0.0,-0.0101690664887428,60.0,8.036829948425293,-0.0,-7.406327995340689e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,9.781884000403808e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0001030079656629,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,7.608133455505595e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,0.000103007958387,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.0004886251408606,286.4613952636719,294.1499938964844,292.04998779296875,291.723388671875,293.3177795410156,292.04998779296875,287.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422532213851,1.0804458661084482e-08,0.0010422423947602,-0.0273527819663286,0.0,0.0,0.0,-0.0101690664887428,60.0,8.036829948425293,-0.0,-7.406327995340689e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,9.751516336109488e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,0.0001026881727739,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,7.584514241898432e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0001026881654979,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0004871081910096,286.46533203125,294.1499938964844,292.04998779296875,291.723388671875,293.30615234375,292.04998779296875,287.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390158277004,1.0426086660686453e-08,0.0010390053503215,-0.0263623278588056,0.0,0.0,0.0,-0.009981483221054,60.0,8.009313583374023,-0.0,-7.360412723755871e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,9.721666719997302e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.0001023738514049,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,7.561298116343096e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,0.000102373844129,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.0004856171726714,286.46923828125,294.1499938964844,292.04998779296875,291.723388671875,293.2946472167969,292.04998779296875,287.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358369909226,1.0054187704611197e-08,0.001035826979205,-0.0253887400031089,0.0,0.0,0.0,-0.0097971251234412,60.0,7.981920719146728,-0.0,-7.315421157727543e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,9.682285599410534e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0001019591436488,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,7.530668517574668e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0001019591363728,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.000483650015667,286.4745483398437,294.1499938964844,292.04998779296875,291.723388671875,293.2792663574219,292.04998779296875,287.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316424304619,9.563528635680996e-09,0.0010316328844055,-0.0241041462868452,0.0,0.0,0.0,-0.0095538925379514,60.0,7.945206165313721,-0.0,-7.256273448774665e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,9.664540993981063e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,0.0001017722825054,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,7.516866753576323e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0001017722752294,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,0.0004827636003028,286.47705078125,294.1499938964844,292.04998779296875,291.723388671875,293.272216796875,292.04998779296875,287.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297506814822,9.342436158021885e-09,0.0010297413682565,-0.0235252678394317,0.0,0.0,0.0,-0.0094442823901772,60.0,7.928367614746094,-0.0,-7.229699860999973e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.608575783204289e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0001011829444905,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,7.473338337149471e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0001011829372146,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0004799680318683,286.4848022460937,294.1499938964844,292.04998779296875,291.723388671875,293.250244140625,292.04998779296875,287.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237862588837,8.645153926067906e-09,0.0010237776441499,-0.0216994453221559,0.0,0.0,0.0,-0.0090986024588346,60.0,7.875668525695801,-0.0,-7.14621108954816e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.608575783204289e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0001011829444905,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,7.473338337149471e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0001011829372146,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0004799680318683,286.4848022460937,294.1499938964844,292.04998779296875,291.723388671875,293.250244140625,292.04998779296875,287.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237862588837,8.645153926067906e-09,0.0010237776441499,-0.0216994453221559,0.0,0.0,0.0,-0.0090986024588346,60.0,7.875668525695801,-0.0,-7.14621108954816e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.556197619531304e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0001006313686957,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,7.432599522871897e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,0.0001006313686957,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.0004773516557179,286.49249267578125,294.1499938964844,292.04998779296875,291.723388671875,293.22882080078125,292.04998779296875,287.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182061232626,7.992564832193239e-09,0.0010181980906054,-0.0199904572218656,0.0,0.0,0.0,-0.0087750907987356,60.0,7.824842929840088,-0.0,-7.068512530850057e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.556197619531304e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0001006313686957,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,7.432599522871897e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,0.0001006313686957,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.0004773516557179,286.49249267578125,294.1499938964844,292.04998779296875,291.723388671875,293.22882080078125,292.04998779296875,287.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182061232626,7.992564832193239e-09,0.0010181980906054,-0.0199904572218656,0.0,0.0,0.0,-0.0087750907987356,60.0,7.824842929840088,-0.0,-7.068512530850057e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.506892820354552e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,0.0001001121709123,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,7.394251588266343e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,0.0001001121636363,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0004748888022731,286.5001220703125,294.1499938964844,292.04998779296875,291.723388671875,293.2078552246094,292.04998779296875,287.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129509028047,7.37827754448972e-09,0.0010129435686394,-0.0183816161006689,0.0,0.0,0.0,-0.0084705520421266,60.0,7.775976181030273,-0.0,-6.995761481221052e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.506892820354552e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,0.0001001121709123,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,7.394251588266343e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,0.0001001121636363,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0004748888022731,286.5001220703125,294.1499938964844,292.04998779296875,291.723388671875,293.2078552246094,292.04998779296875,287.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129509028047,7.37827754448972e-09,0.0010129435686394,-0.0183816161006689,0.0,0.0,0.0,-0.0084705520421266,60.0,7.775976181030273,-0.0,-6.995761481221052e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,9.483942267252132e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.987049270421268e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,7.376400753855705e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,9.987048542825504e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,0.0004737423732876,286.5039367675781,294.1499938964844,292.04998779296875,291.723388671875,293.1976623535156,292.04998779296875,287.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010505715385,7.0923369399622516e-09,0.0010104987304657,-0.0176326762884855,0.0,0.0,0.0,-0.0083288000896573,60.0,7.752744197845459,-0.0,-6.962025622669898e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,9.461391164222732e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,9.963301999960096e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,7.358861330430955e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,9.963301272364332e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.000472615880426,286.5077209472656,294.1499938964844,292.04998779296875,291.723388671875,293.1874389648437,292.04998779296875,287.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081044165417,6.8113719109419435e-09,0.001008097664453,-0.0168967396020889,0.0,0.0,0.0,-0.0081895217299461,60.0,7.72965145111084,-0.0,-6.928955542662153e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.418969420948996e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,9.918629802996291e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,7.325866317842156e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.918629075400533e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.0004704968305304,286.5152893066406,294.1499938964844,292.04998779296875,291.723388671875,293.1674499511719,292.04998779296875,287.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035827290266,6.2828391378388915e-09,0.0010035764425992,-0.0155122783035039,0.0,0.0,0.0,-0.0079274959862232,60.0,7.68543815612793,-0.0,-6.866959978424347e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.418969420948996e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,9.918629802996291e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,7.325866317842156e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.918629075400533e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.0004704968305304,286.5152893066406,294.1499938964844,292.04998779296875,291.723388671875,293.1674499511719,292.04998779296875,287.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035827290266,6.2828391378388915e-09,0.0010035764425992,-0.0155122783035039,0.0,0.0,0.0,-0.0079274959862232,60.0,7.68543815612793,-0.0,-6.866959978424347e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,9.37998847803101e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,9.877581032924354e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,7.295548130059615e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.877580305328593e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0004685496678575,286.5227966308594,294.1499938964844,292.04998779296875,291.723388671875,293.1478881835937,292.04998779296875,287.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994292631745,5.797184066125283e-09,0.0009994235588237,-0.0142400516197085,0.0,0.0,0.0,-0.0076867355965077,60.0,7.643634796142578,-0.0,-6.810239483456827e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,9.37998847803101e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,9.877581032924354e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,7.295548130059615e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.877580305328593e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0004685496678575,286.5227966308594,294.1499938964844,292.04998779296875,291.723388671875,293.1478881835937,292.04998779296875,287.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994292631745,5.797184066125283e-09,0.0009994235588237,-0.0142400516197085,0.0,0.0,0.0,-0.0076867355965077,60.0,7.643634796142578,-0.0,-6.810239483456827e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
