time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984460,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,9.344714635517448e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,9.840435814112423e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,7.268112676683813e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,9.840435086516663e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.000466787663754,286.5303039550781,294.1499938964844,292.04998779296875,291.723388671875,293.1287536621094,292.04998779296875,287.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995670678094,5.357710275433192e-09,0.0009956653229892,-0.0130887432023882,0.0,0.0,0.0,-0.0074688685126602,60.0,7.604363918304443,-0.0,-6.759115223076152e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,9.344714635517448e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,9.840435814112423e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,7.268112676683813e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,9.840435086516663e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.000466787663754,286.5303039550781,294.1499938964844,292.04998779296875,291.723388671875,293.1287536621094,292.04998779296875,287.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995670678094,5.357710275433192e-09,0.0009956653229892,-0.0130887432023882,0.0,0.0,0.0,-0.0074688685126602,60.0,7.604363918304443,-0.0,-6.759115223076152e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,9.312285692431033e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,9.806286834646016e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,7.242890569614246e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,9.806286107050256e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,0.0004651678027585,286.5377502441406,294.1499938964844,292.04998779296875,291.723388671875,293.10986328125,292.04998779296875,287.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922151220962,4.953689458631061e-09,0.0009922102326527,-0.0120302671566605,0.0,0.0,0.0,-0.007268575951457,60.0,7.566860675811768,-0.0,-6.712284772447674e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,9.312285692431033e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,9.806286834646016e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,7.242890569614246e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,9.806286107050256e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,0.0004651678027585,286.5377502441406,294.1499938964844,292.04998779296875,291.723388671875,293.10986328125,292.04998779296875,287.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922151220962,4.953689458631061e-09,0.0009922102326527,-0.0120302671566605,0.0,0.0,0.0,-0.007268575951457,60.0,7.566860675811768,-0.0,-6.712284772447674e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.297920041717588e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,9.791158663574606e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,7.231716881506145e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,9.791157935978843e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,0.0004644501605071,286.5414733886719,294.1499938964844,292.04998779296875,291.723388671875,293.1005554199219,292.04998779296875,287.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906842606142,4.774705519849931e-09,0.000990679487586,-0.0115613425150513,0.0,0.0,0.0,-0.0071798451244831,60.0,7.549193382263184,-0.0,-6.691590215268661e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,9.284501720685512e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,9.777028753887862e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,7.22128024790436e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,9.7770280262921e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,0.0004637799283955,286.545166015625,294.1499938964844,292.04998779296875,291.723388671875,293.0913391113281,292.04998779296875,287.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892546804621,4.6075352422292334e-09,0.0009892500238493,-0.0111233610659837,0.0,0.0,0.0,-0.0070969713851809,60.0,7.532281875610352,-0.0,-6.672290453479945e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.265891276299952e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,9.75743096205406e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,7.206805457826704e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,9.757430234458296e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,0.000462850293843,286.5508117675781,294.1499938964844,292.04998779296875,291.723388671875,293.0774841308594,292.04998779296875,287.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872716618701,4.375672268963626e-09,0.0009872672380879,-0.0105158779770135,0.0,0.0,0.0,-0.006982026156038,60.0,7.5080060958862305,-0.0,-6.645569072816215e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,9.260470687877388e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,9.75172224570997e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,7.202589040389284e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,9.75172224570997e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0004625795118045,286.5525817871094,294.1499938964844,292.04998779296875,291.723388671875,293.0731506347656,292.04998779296875,287.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866940090432,4.308133405572789e-09,0.0009866897016763,-0.0103389229625463,0.0,0.0,0.0,-0.006948544178158,60.0,7.500697135925293,-0.0,-6.637795024744264e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,9.240110375685616e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,9.730282181408256e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,7.186753646237776e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.730281453812496e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0004615624784491,286.5599670410156,294.1499938964844,292.04998779296875,291.723388671875,293.0553283691406,292.04998779296875,287.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845244931057,4.0544727575309025e-09,0.0009845204185694,-0.0096743134781718,0.0,0.0,0.0,-0.0068227928131818,60.0,7.47189998626709,-0.0,-6.60863932466782e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,9.240110375685616e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,9.730282181408256e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,7.186753646237776e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.730281453812496e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0004615624784491,286.5599670410156,294.1499938964844,292.04998779296875,291.723388671875,293.0553283691406,292.04998779296875,287.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845244931057,4.0544727575309025e-09,0.0009845204185694,-0.0096743134781718,0.0,0.0,0.0,-0.0068227928131818,60.0,7.47189998626709,-0.0,-6.60863932466782e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,9.223401866620408e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,9.712687460705638e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,7.173758058343083e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.712686733109877e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,0.0004607278679031,286.5673217773437,294.1499938964844,292.04998779296875,291.723388671875,293.037841796875,292.04998779296875,287.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982744153589,3.8463090490381555e-09,0.0009827403118833,-0.0091288974508643,0.0,0.0,0.0,-0.0067195962183177,60.0,7.445865154266357,-0.0,-6.584760825489866e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,9.223401866620408e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,9.712687460705638e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,7.173758058343083e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.712686733109877e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,0.0004607278679031,286.5673217773437,294.1499938964844,292.04998779296875,291.723388671875,293.037841796875,292.04998779296875,287.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982744153589,3.8463090490381555e-09,0.0009827403118833,-0.0091288974508643,0.0,0.0,0.0,-0.0067195962183177,60.0,7.445865154266357,-0.0,-6.584760825489866e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,9.210329153575005e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,9.698921348899604e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,7.163590635173023e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,9.69892062130384e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0004600748361553,286.5746459960937,294.1499938964844,292.04998779296875,291.723388671875,293.02069091796875,292.04998779296875,287.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981351127848,3.683438887236433e-09,0.0009813474025577,-0.0087021524086594,0.0,0.0,0.0,-0.0066388538107275,60.0,7.422576904296875,-0.0,-6.566107657590693e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,9.210329153575005e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,9.698921348899604e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,7.163590635173023e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,9.69892062130384e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0004600748361553,286.5746459960937,294.1499938964844,292.04998779296875,291.723388671875,293.02069091796875,292.04998779296875,287.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981351127848,3.683438887236433e-09,0.0009813474025577,-0.0087021524086594,0.0,0.0,0.0,-0.0066388538107275,60.0,7.422576904296875,-0.0,-6.566107657590693e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.205170499626548e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,9.693488391349092e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,7.1595779445488e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,9.693488391349092e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,0.0004598171508405,286.57830810546875,294.1499938964844,292.04998779296875,291.723388671875,293.0122375488281,292.04998779296875,287.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808014146983,3.6191662999840446e-09,0.0009807978058233,-0.0085337469354271,0.0,0.0,0.0,-0.0066069909371435,60.0,7.411995410919189,-0.0,-6.55875425081831e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,9.200881322612986e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,9.688972204457968e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,7.156241917982697e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,9.688971476862208e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,0.0004596028884407,286.5819702148437,294.1499938964844,292.04998779296875,291.723388671875,293.0038757324219,292.04998779296875,287.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803442517295,3.565729267407391e-09,0.0009803407592698,-0.0083937318995594,0.0,0.0,0.0,-0.0065804990008473,60.0,7.402063369750977,-0.0,-6.552643583290775e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,9.19519443414174e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,9.682983363745734e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,7.151818863349035e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,9.682982636149973e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,0.0004593188059516,286.5892639160156,294.1499938964844,292.04998779296875,291.723388671875,292.9873962402344,292.04998779296875,287.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797381935641,3.494875722154233e-09,0.0009797347011044,-0.0082080820575356,0.0,0.0,0.0,-0.0065453732386231,60.0,7.384216785430908,-0.0,-6.544545527731317e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,9.19519443414174e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,9.682983363745734e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,7.151818863349035e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,9.682982636149973e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,0.0004593188059516,286.5892639160156,294.1499938964844,292.04998779296875,291.723388671875,292.9873962402344,292.04998779296875,287.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797381935641,3.494875722154233e-09,0.0009797347011044,-0.0082080820575356,0.0,0.0,0.0,-0.0065453732386231,60.0,7.384216785430908,-0.0,-6.544545527731317e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,9.193119331030176e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,9.680798393674196e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,7.15020505595021e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,9.680797666078432e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,0.0004592151963151,286.5965576171875,294.1499938964844,292.04998779296875,291.723388671875,292.9712219238281,292.0500183105469,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979516771622,3.469026399471886e-09,0.0009795133955776,-0.0081403516232967,0.0,0.0,0.0,-0.0065325568430125,60.0,7.369225978851318,-0.0,-6.541592512121498e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,9.193119331030176e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,9.680798393674196e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,7.15020505595021e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,9.680797666078432e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,0.0004592151963151,286.5965576171875,294.1499938964844,292.04998779296875,291.723388671875,292.9712219238281,292.0500183105469,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979516771622,3.469026399471886e-09,0.0009795133955776,-0.0081403516232967,0.0,0.0,0.0,-0.0065325568430125,60.0,7.369225978851318,-0.0,-6.541592512121498e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,9.194320591632275e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,9.6820636827033e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,7.15113928890787e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,9.68206295510754e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,0.0004592752084136,286.6038513183594,294.1499938964844,292.0510559082031,291.7244567871094,292.955322265625,292.0501403808594,287.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796449448913,3.483995536512907e-09,0.0009796414524316,-0.008179573342204,0.0,0.0,0.0,-0.0065399785526096,60.0,7.3576741218566895,-0.0,-6.543302788486471e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,9.194320591632275e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,9.6820636827033e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,7.15113928890787e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,9.68206295510754e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,0.0004592752084136,286.6038513183594,294.1499938964844,292.0510559082031,291.7244567871094,292.955322265625,292.0501403808594,287.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796449448913,3.483995536512907e-09,0.0009796414524316,-0.008179573342204,0.0,0.0,0.0,-0.0065399785526096,60.0,7.3576741218566895,-0.0,-6.543302788486471e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,9.19767189770937e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,9.68559252214618e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,7.153746264521033e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,9.68559179455042e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0004594425845425,286.6111145019531,294.1499938964844,292.05419921875,291.7275695800781,292.9397888183594,292.0505676269531,287.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800019906833,3.525744807220121e-09,0.0009799983818084,-0.0082889655604958,0.0,0.0,0.0,-0.0065606753341853,60.0,7.350517272949219,-0.0,-6.548073372414366e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,9.19767189770937e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,9.68559252214618e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,7.153746264521033e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,9.68559179455042e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0004594425845425,286.6111145019531,294.1499938964844,292.05419921875,291.7275695800781,292.9397888183594,292.0505676269531,287.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800019906833,3.525744807220121e-09,0.0009799983818084,-0.0082889655604958,0.0,0.0,0.0,-0.0065606753341853,60.0,7.350517272949219,-0.0,-6.548073372414366e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,9.200361819239332e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,9.688425052445382e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,7.15583810233511e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,9.688425052445382e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,0.0004595769860316,286.61474609375,294.1499938964844,292.0565185546875,291.7298278808594,292.9322204589844,292.05108642578125,287.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802889544516,3.559260219887504e-09,0.0009802853455767,-0.0083767818287014,0.0,0.0,0.0,-0.0065772919915616,60.0,7.349286556243896,-0.0,-6.551903908302847e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,9.20334568945691e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,9.691567538538948e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,7.158159132814035e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,9.691566810943186e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0004597260267473,286.6183776855469,294.1499938964844,292.0592956542969,291.73260498046875,292.9247131347656,292.0516357421875,287.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806074667721,3.596437370134708e-09,0.0009806038578972,-0.0084741925820708,0.0,0.0,0.0,-0.0065957251936197,60.0,7.348867893218994,-0.0,-6.5561550854909e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,9.209254494635388e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,9.697789209894836e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,7.162754627643153e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,9.697788482299076e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.000460021168692,286.6244812011719,294.1499938964844,292.06500244140625,291.7382507324219,292.9122619628906,292.0528869628906,287.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981235760264,3.6700427141767022e-09,0.0009812321513891,-0.0086670527234673,0.0,0.0,0.0,-0.0066322088241577,60.0,7.350114345550537,-0.0,-6.564575016909657e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.210505231749266e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,9.699106885818765e-05,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50469970703125,0.0,0.0,7.16372742317617e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.699106158223005e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.000460083654616,286.6256408691406,294.1499938964844,292.06622314453125,291.7394714355469,292.909912109375,292.0531921386719,287.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813687065616,3.685629135219415e-09,0.0009813650976866,-0.0087078921496868,0.0,0.0,0.0,-0.0066399341449141,60.0,7.35059928894043,-0.0,-6.566358479176415e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,9.220174251822756e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,9.709288133308291e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,7.17124785296619e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,9.709288133308291e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.0004605666326824,286.6329040527344,294.1499938964844,292.0749206542969,291.74810791015625,292.8956604003906,292.0563049316406,287.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982399447821,3.806090997926503e-09,0.0009823956061154,-0.0090235220268368,0.0,0.0,0.0,-0.00669965473935,60.0,7.358280181884766,-0.0,-6.580152245305726e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,9.220174251822756e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,9.709288133308291e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,7.17124785296619e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,9.709288133308291e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.0004605666326824,286.6329040527344,294.1499938964844,292.0749206542969,291.74810791015625,292.8956604003906,292.0563049316406,287.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982399447821,3.806090997926503e-09,0.0009823956061154,-0.0090235220268368,0.0,0.0,0.0,-0.00669965473935,60.0,7.358280181884766,-0.0,-6.580152245305726e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,9.23082625376992e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,9.72050620475784e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,7.17953298590146e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,9.720505477162078e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,0.0004610987380146,286.6401672363281,294.1499938964844,292.0852355957031,291.7583312988281,292.8816833496094,292.059814453125,287.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835337987169,3.938803949665726e-09,0.0009835299570113,-0.0093712480738759,0.0,0.0,0.0,-0.0067654433660209,60.0,7.36857271194458,-0.0,-6.595365675821085e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,9.23082625376992e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,9.72050620475784e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,7.17953298590146e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,9.720505477162078e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,0.0004610987380146,286.6401672363281,294.1499938964844,292.0852355957031,291.7583312988281,292.8816833496094,292.059814453125,287.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835337987169,3.938803949665726e-09,0.0009835299570113,-0.0093712480738759,0.0,0.0,0.0,-0.0067654433660209,60.0,7.36857271194458,-0.0,-6.595365675821085e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,9.24402120290324e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,9.734400373417884e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,7.189794996520504e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,9.734399645822124e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.000461757852463,286.6474304199219,294.1499938964844,292.0971069335937,291.7701110839844,292.8684997558594,292.0660400390625,287.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849402122199,4.103190232029874e-09,0.0009849360212683,-0.0098019577562808,0.0,0.0,0.0,-0.0068469392135739,60.0,7.385562419891357,-0.0,-6.614234138169195e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,9.24402120290324e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,9.734400373417884e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,7.189794996520504e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,9.734399645822124e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.000461757852463,286.6474304199219,294.1499938964844,292.0971069335937,291.7701110839844,292.8684997558594,292.0660400390625,287.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849402122199,4.103190232029874e-09,0.0009849360212683,-0.0098019577562808,0.0,0.0,0.0,-0.0068469392135739,60.0,7.385562419891357,-0.0,-6.614234138169195e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,9.250327275367454e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,9.741040412336588e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,7.194699719548225e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,9.741040412336588e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,0.00046207284322,286.65106201171875,294.1499938964844,292.10357666015625,291.7765197753906,292.86187744140625,292.0687561035156,287.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985613442026,4.181753610055239e-09,0.0009856092510744,-0.0100078005343675,0.0,0.0,0.0,-0.0068858936429023,60.0,7.393610000610352,-0.0,-6.623260873084291e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,9.257649071514606e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,9.7487514722161e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,7.200394611572847e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,9.748750744620338e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0004624385910574,286.6546936035156,294.1499938964844,292.1103820800781,291.78326416015625,292.8555603027344,292.072509765625,287.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863928426057,4.2729757510073796e-09,0.0009863885352388,-0.0102468095719814,0.0,0.0,0.0,-0.0069311126135289,60.0,7.4041266441345215,-0.0,-6.633749904949583e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.272273018723354e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,9.76415103650652e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,7.2117691161111e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,9.764150308910756e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,0.0004631690972018,286.6619567871094,294.1499938964844,292.125,291.7977600097656,292.8428955078125,292.0799255371094,287.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879497811198,4.455171787043355e-09,0.0009879453573375,-0.010724171064794,0.0,0.0,0.0,-0.0070214290171861,60.0,7.425111293792725,-0.0,-6.65472512650922e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.272273018723354e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,9.76415103650652e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,7.2117691161111e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,9.764150308910756e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,0.0004631690972018,286.6619567871094,294.1499938964844,292.125,291.7977600097656,292.8428955078125,292.0799255371094,287.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879497811198,4.455171787043355e-09,0.0009879453573375,-0.010724171064794,0.0,0.0,0.0,-0.0070214290171861,60.0,7.425111293792725,-0.0,-6.65472512650922e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,9.288649016525596e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,9.781395783647896e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,7.224505679914728e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,9.781395056052132e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,0.0004639871185645,286.6692199707031,294.1499938964844,292.1408386230469,291.8134460449219,292.8309020996094,292.0904541015625,287.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896954288706,4.65919614001109e-09,0.0009896907722577,-0.0112587139010429,0.0,0.0,0.0,-0.0071225767023861,60.0,7.451281547546387,-0.0,-6.678251907032974e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
