time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986800,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,9.288649016525596e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,9.781395783647896e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,7.224505679914728e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,9.781395056052132e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,0.0004639871185645,286.6692199707031,294.1499938964844,292.1408386230469,291.8134460449219,292.8309020996094,292.0904541015625,287.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896954288706,4.65919614001109e-09,0.0009896907722577,-0.0112587139010429,0.0,0.0,0.0,-0.0071225767023861,60.0,7.451281547546387,-0.0,-6.678251907032974e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,9.304931882070376e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,9.79854230536148e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,7.237170211737975e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,9.798541577765718e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0004648004542104,286.6764831542969,294.1499938964844,292.15777587890625,291.83026123046875,292.8192749023437,292.1011962890625,287.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914296679198,4.86205431471376e-09,0.0009914248948916,-0.0117901936173439,0.0,0.0,0.0,-0.0072231395170092,60.0,7.479076862335205,-0.0,-6.701685606458342e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,9.304931882070376e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,9.79854230536148e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,7.237170211737975e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,9.798541577765718e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0004648004542104,286.6764831542969,294.1499938964844,292.15777587890625,291.83026123046875,292.8192749023437,292.1011962890625,287.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914296679198,4.86205431471376e-09,0.0009914248948916,-0.0117901936173439,0.0,0.0,0.0,-0.0072231395170092,60.0,7.479076862335205,-0.0,-6.701685606458342e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,9.322458208771424e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,9.816998499445616e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,7.250801718328148e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,9.816997771849856e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0004656759556382,286.6837463378906,294.1499938964844,292.1757202148437,291.8480529785156,292.8083190917969,292.1148986816406,287.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932976681739,5.0804125351078255e-09,0.0009932925458997,-0.0123622687533497,0.0,0.0,0.0,-0.0073313917964696,60.0,7.510819911956787,-0.0,-6.72695605885565e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,9.322458208771424e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,9.816998499445616e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,7.250801718328148e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,9.816997771849856e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0004656759556382,286.6837463378906,294.1499938964844,292.1757202148437,291.8480529785156,292.8083190917969,292.1148986816406,287.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932976681739,5.0804125351078255e-09,0.0009932925458997,-0.0123622687533497,0.0,0.0,0.0,-0.0073313917964696,60.0,7.510819911956787,-0.0,-6.72695605885565e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,9.331041655968876e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,9.826037421589716e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610046386719,0.0,0.0,7.257478137034923e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.826036693993956e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,0.0004661047132685,286.6874084472656,294.1499938964844,292.1850280761719,291.8572998046875,292.802978515625,292.12188720703125,287.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942129254341,5.18735054910735e-09,0.0009942076867446,-0.0126424310728907,0.0,0.0,0.0,-0.0073844091966748,60.0,7.527292728424072,-0.0,-6.73934863471004e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,9.339986718259752e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,9.835456148721278e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643310546875,0.0,0.0,7.264434680109844e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,9.835456148721278e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,0.0004665515152737,286.6910400390625,294.1499938964844,292.1945495605469,291.8667297363281,292.7980651855469,292.1299743652344,287.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951653191819,5.298789407248705e-09,0.0009951600804924,-0.0129343830049037,0.0,0.0,0.0,-0.0074396515265107,60.0,7.545110702514648,-0.0,-6.752275538701724e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,9.356320515507832e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,9.852656512521207e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,7.277139229699969e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.852656512521207e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,0.0004673674411606,286.6977233886719,294.1499938964844,292.21258544921875,291.8846130371094,292.7888488769531,292.1444396972656,287.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969054954126,5.502288846770398e-09,0.0009969000238925,-0.0134675092995166,0.0,0.0,0.0,-0.0075405337847769,60.0,7.577537536621094,-0.0,-6.775913163892255e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718688964844,0.0,0.0,9.357743692817166e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,9.854155359789728e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,7.278245902853087e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,9.854154632193968e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,0.0004674385127145,286.69830322265625,294.1499938964844,292.2142028808594,291.8861999511719,292.7880554199219,292.1457214355469,287.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970569517463,5.5200195525628715e-09,0.0009970514802262,-0.0135139590129256,0.0,0.0,0.0,-0.0075493231415748,60.0,7.580357074737549,-0.0,-6.777974448368695e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785522460937,0.0,0.0,9.3768241640646e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,9.874247916741297e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,7.293085946002975e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.874247916741297e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,0.0004683916340582,286.7055969238281,294.1499938964844,292.2345275878906,291.9063720703125,292.7788391113281,292.1639709472656,287.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990899125114,5.7577391743279804e-09,0.0009990842081606,-0.0141367204487323,0.0,0.0,0.0,-0.0076671708375215,60.0,7.618921279907227,-0.0,-6.805642982499195e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785522460937,0.0,0.0,9.3768241640646e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,9.874247916741297e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,7.293085946002975e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.874247916741297e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,0.0004683916340582,286.7055969238281,294.1499938964844,292.2345275878906,291.9063720703125,292.7788391113281,292.1639709472656,287.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990899125114,5.7577391743279804e-09,0.0009990842081606,-0.0141367204487323,0.0,0.0,0.0,-0.0076671708375215,60.0,7.618921279907227,-0.0,-6.805642982499195e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,9.395335655426608e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,9.893741662381216e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,7.307484338525683e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,9.893740934785455e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0004693163209594,286.712890625,294.1499938964844,292.25543212890625,291.9270935058594,292.769775390625,292.18212890625,287.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010616388171,5.988369800036253e-09,0.0010010557016357,-0.0147408945485949,0.0,0.0,0.0,-0.0077815013937652,60.0,7.657558917999268,-0.0,-6.832540577761392e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,9.395335655426608e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,9.893741662381216e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,7.307484338525683e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,9.893740934785455e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0004693163209594,286.712890625,294.1499938964844,292.25543212890625,291.9270935058594,292.769775390625,292.18212890625,287.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010616388171,5.988369800036253e-09,0.0010010557016357,-0.0147408945485949,0.0,0.0,0.0,-0.0077815013937652,60.0,7.657558917999268,-0.0,-6.832540577761392e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919494628906,0.0,0.0,9.41622638492845e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,9.915741247823462e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,7.323733007069677e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,9.9157405202277e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,0.0004703598970081,286.7201538085937,294.1499938964844,292.2768249511719,291.94830322265625,292.7611389160156,292.20172119140625,287.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032899444922,6.248652262286214e-09,0.0010032837744802,-0.0154227232560515,0.0,0.0,0.0,-0.0079105459153652,60.0,7.698787212371826,-0.0,-6.862959622822018e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919494628906,0.0,0.0,9.41622638492845e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,9.915741247823462e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,7.323733007069677e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,9.9157405202277e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,0.0004703598970081,286.7201538085937,294.1499938964844,292.2768249511719,291.94830322265625,292.7611389160156,292.20172119140625,287.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032899444922,6.248652262286214e-09,0.0010032837744802,-0.0154227232560515,0.0,0.0,0.0,-0.0079105459153652,60.0,7.698787212371826,-0.0,-6.862959622822018e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,9.425828466191888e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,9.925851918524133e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,7.331200322369114e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,9.92585119092837e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0004708394990302,286.72381591796875,294.1499938964844,292.28765869140625,291.95904541015625,292.7570495605469,292.2119140625,287.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043125366792,6.368274352297476e-09,0.0010043061338365,-0.0157360769808292,0.0,0.0,0.0,-0.0079698460176587,60.0,7.7198662757873535,-0.0,-6.876962999058378e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,9.435774700250477e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,9.93632638710551e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,7.338936848100275e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,9.936325659509748e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,0.0004713363596238,286.7274475097656,294.1499938964844,292.298583984375,291.9698791503906,292.75323486328125,292.22271728515625,287.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492195225860087e-09,0.0010053641162812,-0.0160606876015663,0.0,0.0,0.0,-0.0080312704667449,60.0,7.741588115692139,-0.0,-6.891484360949107e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054382324219,0.0,0.0,9.455213148612528e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,9.95679511106573e-05,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046447753906,0.0,0.0,7.354055560426787e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,9.95679511106573e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0004723073216155,286.7347412109375,294.1499938964844,292.3205871582031,291.99169921875,292.7458801269531,292.24468994140625,287.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074423626065,6.7343739473813e-09,0.0010074356105178,-0.0166950579732656,0.0,0.0,0.0,-0.0081513319164514,60.0,7.78547191619873,-0.0,-6.919906780922247e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054382324219,0.0,0.0,9.455213148612528e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,9.95679511106573e-05,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046447753906,0.0,0.0,7.354055560426787e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,9.95679511106573e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0004723073216155,286.7347412109375,294.1499938964844,292.3205871582031,291.99169921875,292.7458801269531,292.24468994140625,287.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074423626065,6.7343739473813e-09,0.0010074356105178,-0.0166950579732656,0.0,0.0,0.0,-0.0081513319164514,60.0,7.78547191619873,-0.0,-6.919906780922247e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,9.473363752476872e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,9.97590905171819e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,7.368173100985587e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,9.97590905171819e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,0.0004732140223495,286.7420349121094,294.1499938964844,292.3427734375,292.0137023925781,292.7392272949219,292.2673645019531,287.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093762539327,6.960515275267198e-09,0.0010093692690134,-0.0172873996198177,0.0,0.0,0.0,-0.0082634389400482,60.0,7.829465389251709,-0.0,-6.94650026389354e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,9.473363752476872e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,9.97590905171819e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,7.368173100985587e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,9.97590905171819e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,0.0004732140223495,286.7420349121094,294.1499938964844,292.3427734375,292.0137023925781,292.7392272949219,292.2673645019531,287.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093762539327,6.960515275267198e-09,0.0010093692690134,-0.0172873996198177,0.0,0.0,0.0,-0.0082634389400482,60.0,7.829465389251709,-0.0,-6.94650026389354e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,9.49122550082393e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,9.994718129746616e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,7.382065086858347e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,9.994718129746616e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,0.000474106229376,286.74932861328125,294.1499938964844,292.364990234375,292.0357360839844,292.7326965332031,292.2900085449219,287.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281274259,7.183050154679904e-09,0.0010112740565091,-0.0178702771663665,0.0,0.0,0.0,-0.0083737690001726,60.0,7.873325347900391,-0.0,-6.972719290843088e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,9.49122550082393e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,9.994718129746616e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,7.382065086858347e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,9.994718129746616e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,0.000474106229376,286.74932861328125,294.1499938964844,292.364990234375,292.0357360839844,292.7326965332031,292.2900085449219,287.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281274259,7.183050154679904e-09,0.0010112740565091,-0.0178702771663665,0.0,0.0,0.0,-0.0083737690001726,60.0,7.873325347900391,-0.0,-6.972719290843088e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,9.506069909548388e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001001035052468,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,7.393610576400533e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253967285156,0.0,0.0,0.0001001034979708,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,0.0004748477367684,286.7566223144531,294.1499938964844,292.3871765136719,292.0577392578125,292.7269897460937,292.313232421875,287.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128611465916,7.3679946588356415e-09,0.0010128538124263,-0.0183546841144561,0.0,0.0,0.0,-0.00846544560045,60.0,7.915926933288574,-0.0,-6.994547163685638e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,9.506069909548388e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001001035052468,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,7.393610576400533e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253967285156,0.0,0.0,0.0001001034979708,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,0.0004748477367684,286.7566223144531,294.1499938964844,292.3871765136719,292.0577392578125,292.7269897460937,292.313232421875,287.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128611465916,7.3679946588356415e-09,0.0010128538124263,-0.0183546841144561,0.0,0.0,0.0,-0.00846544560045,60.0,7.915926933288574,-0.0,-6.994547163685638e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,9.514544944977388e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001001927521429,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,7.400202593998984e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6287841796875,0.0,0.0,0.0001001927448669,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.00047527111019,286.7602844238281,294.1499938964844,292.3982238769531,292.06866455078125,292.7240600585937,292.32476806640625,287.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137658100575,7.4735861943509e-09,0.0010137583594769,-0.0186312422156333,0.0,0.0,0.0,-0.008517799898982,60.0,7.937814235687256,-0.0,-7.007024294125588e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,9.52078917180188e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,0.0001002585049718,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,7.405059295706451e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001002584976959,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,0.000475583015941,286.763916015625,294.1499938964844,292.4092102050781,292.0795593261719,292.72149658203125,292.33642578125,287.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144301922991,7.551382630310854e-09,0.0010144226253032,-0.018835000693798,0.0,0.0,0.0,-0.0085563622415065,60.0,7.958502292633057,-0.0,-7.016225112010943e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,9.53341368585825e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,0.0001003914439934,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,7.414878200506791e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001003914439934,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,0.0004762136377394,286.7712097167969,294.1499938964844,292.4309387207031,292.10113525390625,292.7165222167969,292.3594665527344,287.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157766519114,7.708672811190809e-09,0.0010157689685001,-0.0192469507455825,0.0,0.0,0.0,-0.0086343446746468,60.0,7.999824047088623,-0.0,-7.034844173858802e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,9.53341368585825e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,0.0001003914439934,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,7.414878200506791e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001003914439934,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,0.0004762136377394,286.7712097167969,294.1499938964844,292.4309387207031,292.10113525390625,292.7165222167969,292.3594665527344,287.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157766519114,7.708672811190809e-09,0.0010157689685001,-0.0192469507455825,0.0,0.0,0.0,-0.0086343446746468,60.0,7.999824047088623,-0.0,-7.034844173858802e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,9.543992928229272e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001005028534564,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,7.423106580972672e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,0.0001005028461804,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,0.0004767421050928,286.77850341796875,294.1499938964844,292.45233154296875,292.1223449707031,292.7118225097656,292.3825988769531,287.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840475824139048e-09,0.0010168940061703,-0.0195921454578638,0.0,0.0,0.0,-0.0086996750906109,60.0,8.039844512939453,-0.0,-7.050465455904489e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,9.543992928229272e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001005028534564,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,7.423106580972672e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,0.0001005028461804,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,0.0004767421050928,286.77850341796875,294.1499938964844,292.45233154296875,292.1223449707031,292.7118225097656,292.3825988769531,287.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840475824139048e-09,0.0010168940061703,-0.0195921454578638,0.0,0.0,0.0,-0.0086996750906109,60.0,8.039844512939453,-0.0,-7.050465455904489e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,9.552436677040532e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,0.0001005917656584,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,7.429673860315233e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.0001005917583825,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,0.0004771638778038,286.7857666015625,294.1499938964844,292.4732360839844,292.14306640625,292.70770263671875,292.4052734375,287.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.94567256434675e-09,0.0010177941294386,-0.0198676530271768,0.0,0.0,0.0,-0.0087518282234668,60.0,8.077727317810059,-0.0,-7.062946139058114e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,9.552436677040532e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,0.0001005917656584,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,7.429673860315233e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.0001005917583825,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,0.0004771638778038,286.7857666015625,294.1499938964844,292.4732360839844,292.14306640625,292.70770263671875,292.4052734375,287.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.94567256434675e-09,0.0010177941294386,-0.0198676530271768,0.0,0.0,0.0,-0.0087518282234668,60.0,8.077727317810059,-0.0,-7.062946139058114e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,9.558050078339876e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.0001006508755381,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,7.434039434883744e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593322753906,0.0,0.0,0.0001006508755381,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604919433594,0.0,0.0,0.0004774442641064,286.79302978515625,294.1499938964844,292.4935607910156,292.1632385253906,292.7041320800781,292.4272766113281,287.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183997219428,8.015607733113939e-09,0.0010183916892856,-0.0200508069247007,0.0,0.0,0.0,-0.0087864967063069,60.0,8.112593650817871,-0.0,-7.07124883092547e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,9.558050078339876e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.0001006508755381,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,7.434039434883744e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593322753906,0.0,0.0,0.0001006508755381,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604919433594,0.0,0.0,0.0004774442641064,286.79302978515625,294.1499938964844,292.4935607910156,292.1632385253906,292.7041320800781,292.4272766113281,287.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183997219428,8.015607733113939e-09,0.0010183916892856,-0.0200508069247007,0.0,0.0,0.0,-0.0087864967063069,60.0,8.112593650817871,-0.0,-7.07124883092547e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,9.560748731018975e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,0.0001006792954285,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.662353515625,0.0,0.0,7.436138548655435e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0001006792881526,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,0.0004775790730491,286.79669189453125,294.1499938964844,292.50347900390625,292.1730651855469,292.7023620605469,292.4382629394531,287.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186871513724,8.049227950834847e-09,0.0010186791187152,-0.02013885602355,0.0,0.0,0.0,-0.0088031636551022,60.0,8.129910469055176,-0.0,-7.075242791643177e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664428710937,0.0,0.0,9.562050399836151e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,0.0001006930033327,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,7.43715136195533e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,0.0001006930033327,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,0.0004776441201101,286.80029296875,294.1499938964844,292.5132141113281,292.1827087402344,292.7008361816406,292.44891357421875,287.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188253363594,8.06545141784909e-09,0.0010188173037022,-0.0201813448220491,0.0,0.0,0.0,-0.0088112028315663,60.0,8.14567756652832,-0.0,-7.077169783542558e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,9.563934145262464e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,0.0001007128448691,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,7.438616739818826e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,0.0001007128375931,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,0.000477738212794,286.8075561523437,294.1499938964844,292.53204345703125,292.2013854980469,292.6979675292969,292.4697570800781,287.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190288303419,8.088920644411246e-09,0.0010190207976847,-0.0202428046613931,0.0,0.0,0.0,-0.0088228518143296,60.0,8.175684928894043,-0.0,-7.079957953237681e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,9.563934145262464e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,0.0001007128448691,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,7.438616739818826e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,0.0001007128375931,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,0.000477738212794,286.8075561523437,294.1499938964844,292.53204345703125,292.2013854980469,292.6979675292969,292.4697570800781,287.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190288303419,8.088920644411246e-09,0.0010190207976847,-0.0202428046613931,0.0,0.0,0.0,-0.0088228518143296,60.0,8.175684928894043,-0.0,-7.079957953237681e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
