time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989140,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,9.562930790707468e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0001007022729027,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793212890625,0.0,0.0,7.437836029566824e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,0.0001007022729027,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,0.0004776880668941,286.8147888183594,294.1499938964844,292.54998779296875,292.2191772460937,292.6954650878906,292.4898376464844,287.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189200984314,8.076414204083449e-09,0.0010189120657742,-0.0202100537717342,0.0,0.0,0.0,-0.0088166426867246,60.0,8.20272159576416,-0.0,-7.078472208377208e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,9.562930790707468e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0001007022729027,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793212890625,0.0,0.0,7.437836029566824e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,0.0001007022729027,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,0.0004776880668941,286.8147888183594,294.1499938964844,292.54998779296875,292.2191772460937,292.6954650878906,292.4898376464844,287.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189200984314,8.076414204083449e-09,0.0010189120657742,-0.0202100537717342,0.0,0.0,0.0,-0.0088166426867246,60.0,8.20272159576416,-0.0,-7.078472208377208e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,9.56150543061085e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0001006872626021,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,7.436727173626423e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,0.0001006872626021,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,0.0004776168789248,286.8219909667969,294.1499938964844,292.5673522949219,292.2356262207031,292.6932067871094,292.5094299316406,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187693405896,8.058655076581545e-09,0.0010187611915171,-0.0201635435223579,0.0,0.0,0.0,-0.0088078435510396,60.0,8.227579116821289,-0.0,-7.076361896451999e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,9.56150543061085e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0001006872626021,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,7.436727173626423e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,0.0001006872626021,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,0.0004776168789248,286.8219909667969,294.1499938964844,292.5673522949219,292.2356262207031,292.6932067871094,292.5094299316406,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187693405896,8.058655076581545e-09,0.0010187611915171,-0.0201635435223579,0.0,0.0,0.0,-0.0088078435510396,60.0,8.227579116821289,-0.0,-7.076361896451999e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,9.56117219175212e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0001006837555905,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,7.436468149535358e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932678222656,0.0,0.0,0.0001006837483146,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0004776002315338,286.8291931152344,294.1499938964844,292.58447265625,292.2503967285156,292.69195556640625,292.5277404785156,287.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187324369326,8.054501066112607e-09,0.0010187244042754,-0.0201526656746864,0.0,0.0,0.0,-0.0088057778775691,60.0,8.245935440063477,-0.0,-7.075868779793383e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,9.56117219175212e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0001006837555905,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,7.436468149535358e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932678222656,0.0,0.0,0.0001006837483146,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0004776002315338,286.8291931152344,294.1499938964844,292.58447265625,292.2503967285156,292.69195556640625,292.5277404785156,287.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187324369326,8.054501066112607e-09,0.0010187244042754,-0.0201526656746864,0.0,0.0,0.0,-0.0088057778775691,60.0,8.245935440063477,-0.0,-7.075868779793383e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,9.560379112372176e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0001006754027912,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,7.435851148329675e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966552734375,0.0,0.0,0.0001006753955152,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,0.0004775606212206,286.8327941894531,294.1499938964844,292.59295654296875,292.2571716308594,292.6910705566406,292.5372619628906,287.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186495492234,8.044619193015023e-09,0.0010186415165662,-0.0201267842203378,0.0,0.0,0.0,-0.0088008865714073,60.0,8.257023811340332,-0.0,-7.074694963193906e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,9.560312173562124e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,0.0001006746970233,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,7.435798761434853e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,0.0001006746897473,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,0.0004775572742801,286.8363647460937,294.1499938964844,292.6014404296875,292.2635498046875,292.6903991699219,292.5464782714844,287.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043781640765246e-09,0.0010186337167397,-0.020124590024352,0.0,0.0,0.0,-0.0088004684075713,60.0,8.2661714553833,-0.0,-7.0745954872109e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,9.56044823396951e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,0.000100676130387,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,7.43590499041602e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.000100676130387,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.0004775640845764,286.84356689453125,294.1499938964844,292.6182556152344,292.2752380371094,292.689208984375,292.56475830078125,287.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045478949725293e-09,0.001018647220917,-0.0201290361583232,0.0,0.0,0.0,-0.0088013047352433,60.0,8.283487319946289,-0.0,-7.074797281347855e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,9.56044823396951e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,0.000100676130387,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,7.43590499041602e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.000100676130387,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.0004775640845764,286.84356689453125,294.1499938964844,292.6182556152344,292.2752380371094,292.689208984375,292.56475830078125,287.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045478949725293e-09,0.001018647220917,-0.0201290361583232,0.0,0.0,0.0,-0.0088013047352433,60.0,8.283487319946289,-0.0,-7.074797281347855e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,9.561207116348668e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0001006841193884,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,7.43649507057853e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,0.0001006841193884,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.0004776019777636,286.8507385253906,294.1499938964844,292.635009765625,292.2854919433594,292.688232421875,292.5826721191406,287.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.298786163330078,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,9.561207116348668e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0001006841193884,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,7.43649507057853e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,0.0001006841193884,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.0004776019777636,286.8507385253906,294.1499938964844,292.635009765625,292.2854919433594,292.688232421875,292.5826721191406,287.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.298786163330078,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,9.563234925735742e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.000100705474324,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,7.438072498189285e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,0.000100705474324,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,0.0004777032881975,286.8578491210937,294.1499938964844,292.6517028808594,292.2944641113281,292.6882629394531,292.6000671386719,287.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080195179616112e-09,0.0010189440799877,-0.0202199555933475,0.0,0.0,0.0,-0.0088185155764222,60.0,8.308792114257812,-0.0,-7.078921981928944e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,9.563234925735742e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.000100705474324,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,7.438072498189285e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,0.000100705474324,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,0.0004777032881975,286.8578491210937,294.1499938964844,292.6517028808594,292.2944641113281,292.6882629394531,292.6000671386719,287.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080195179616112e-09,0.0010189440799877,-0.0202199555933475,0.0,0.0,0.0,-0.0088185155764222,60.0,8.308792114257812,-0.0,-7.078921981928944e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72735595703125,0.0,0.0,9.564758511260152e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,0.0001007215250865,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,7.439257751684636e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,0.0001007215178105,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,0.0004777793947141,286.8650207519531,294.1499938964844,292.6684265136719,292.3022155761719,292.68804931640625,292.6175842285156,287.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099178216980363e-09,0.0010191060137003,-0.0202696695923805,0.0,0.0,0.0,-0.0088279237970709,60.0,8.320283889770508,-0.0,-7.081177244572245e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72735595703125,0.0,0.0,9.564758511260152e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,0.0001007215250865,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,7.439257751684636e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,0.0001007215178105,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,0.0004777793947141,286.8650207519531,294.1499938964844,292.6684265136719,292.3022155761719,292.68804931640625,292.6175842285156,287.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099178216980363e-09,0.0010191060137003,-0.0202696695923805,0.0,0.0,0.0,-0.0088279237970709,60.0,8.320283889770508,-0.0,-7.081177244572245e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,9.566002700012176e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0001007346218102,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,7.440224726451561e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73046875,0.0,0.0,0.0001007346145343,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314758300781,0.0,0.0,0.0004778415313921,286.8685607910156,294.1499938964844,292.6767883300781,292.3056640625,292.6880798339844,292.6262512207031,287.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102584928274,0.0,0.0,0.0,-0.008835612796247,60.0,8.324708938598633,-0.0,-7.083019681886071e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,9.567302913637832e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0001007483078865,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335205078125,0.0,0.0,7.441236084559932e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,0.0001007483078865,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0004779064620379,286.87213134765625,294.1499938964844,292.6851806640625,292.308837890625,292.68817138671875,292.6349182128906,287.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.328900337219238,-0.0,-7.084944542157245e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,9.57019001361914e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0001007787141134,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,7.44348144507967e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0001007787068374,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416076660156,0.0,0.0,0.0004780507006216,286.8792724609375,294.1499938964844,292.7019958496094,292.314453125,292.6885070800781,292.6522216796875,287.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.336311340332031,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,9.57019001361914e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0001007787141134,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,7.44348144507967e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0001007787068374,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416076660156,0.0,0.0,0.0004780507006216,286.8792724609375,294.1499938964844,292.7019958496094,292.314453125,292.6885070800781,292.6522216796875,287.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.336311340332031,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,9.573682473273948e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0001008154940791,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,7.446198287652805e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.0001008154868031,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483215332031,0.0,0.0,0.0004782251489814,286.8863830566406,294.1499938964844,292.7189636230469,292.3191223144531,292.68927001953125,292.6695251464844,287.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.341550827026367,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,9.573682473273948e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0001008154940791,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,7.446198287652805e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.0001008154868031,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483215332031,0.0,0.0,0.0004782251489814,286.8863830566406,294.1499938964844,292.7189636230469,292.3191223144531,292.68927001953125,292.6695251464844,287.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.341550827026367,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.577427408657968e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,0.0001008549297694,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,7.449110853485763e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,0.0001008549297694,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0004784122284036,286.8934631347656,294.1499938964844,292.736083984375,292.32293701171875,292.6902160644531,292.6868591308594,287.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.345911979675293,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.577427408657968e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,0.0001008549297694,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,7.449110853485763e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,0.0001008549297694,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0004784122284036,286.8934631347656,294.1499938964844,292.736083984375,292.32293701171875,292.6902160644531,292.6868591308594,287.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.345911979675293,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,9.581704216543584e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,0.000100899967947,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,7.452437421306968e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.000100899967947,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,0.0004786258796229,286.90057373046875,294.1499938964844,292.75341796875,292.3260192871094,292.69158935546875,292.704345703125,287.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.348457336425781,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,9.581704216543584e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,0.000100899967947,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,7.452437421306968e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.000100899967947,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,0.0004786258796229,286.90057373046875,294.1499938964844,292.75341796875,292.3260192871094,292.69158935546875,292.704345703125,287.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.348457336425781,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,9.583929204382002e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,0.0001009233965305,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,7.45416764402762e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.0001009233965305,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,0.0004787370271515,286.90411376953125,294.1499938964844,292.7621765136719,292.3273010253906,292.6923522949219,292.713134765625,287.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.34941291809082,-0.0,-7.10959042748982e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,9.586242231307553e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673645019531,0.0,0.0,0.0001009477564366,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,7.455966988345608e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0001009477491606,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0004788525693584,286.9076538085937,294.1499938964844,292.7710266113281,292.32843017578125,292.6932067871094,292.7219543457031,287.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.35008716583252,-0.0,-7.113022348903544e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,9.591053822077812e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7741394042969,0.0,0.0,0.0001009984189295,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740478515625,0.0,0.0,7.459709013346583e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,0.0001009984189295,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,0.0004790928796865,286.91473388671875,294.1499938964844,292.7889099121094,292.3302917480469,292.695068359375,292.73974609375,287.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.350885391235352,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,9.591053822077812e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7741394042969,0.0,0.0,0.0001009984189295,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740478515625,0.0,0.0,7.459709013346583e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,0.0001009984189295,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,0.0004790928796865,286.91473388671875,294.1499938964844,292.7889099121094,292.3302917480469,292.695068359375,292.73974609375,287.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.350885391235352,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,9.596203017281368e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,0.0001010526466416,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,7.46371442801319e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0001010526466416,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78204345703125,0.0,0.0,0.0004793501284439,286.9217834472656,294.1499938964844,292.80712890625,292.3316650390625,292.697265625,292.7578125,287.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.350622177124023,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,9.596203017281368e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,0.0001010526466416,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,7.46371442801319e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0001010526466416,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78204345703125,0.0,0.0,0.0004793501284439,286.9217834472656,294.1499938964844,292.80712890625,292.3316650390625,292.697265625,292.7578125,287.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.350622177124023,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881164550781,0.0,0.0,9.601576311979444e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876281738281,0.0,0.0,0.000101109224488,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,7.467893010471016e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,0.000101109224488,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,0.0004796184948645,286.9288330078125,294.1499938964844,292.82574462890625,292.3326721191406,292.6997985839844,292.7761535644531,287.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.34963321685791,-0.0,-7.13579595412739e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881164550781,0.0,0.0,9.601576311979444e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876281738281,0.0,0.0,0.000101109224488,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,7.467893010471016e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,0.000101109224488,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,0.0004796184948645,286.9288330078125,294.1499938964844,292.82574462890625,292.3326721191406,292.6997985839844,292.7761535644531,287.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.34963321685791,-0.0,-7.13579595412739e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948608398437,0.0,0.0,9.607130050426348e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,0.0001011677086353,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,7.472212746506557e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0001011677086353,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,0.0004798959416802,286.9358825683594,294.1499938964844,292.84478759765625,292.3334045410156,292.7025756835937,292.7947998046875,287.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.348125457763672,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948608398437,0.0,0.0,9.607130050426348e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,0.0001011677086353,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,7.472212746506557e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0001011677086353,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,0.0004798959416802,286.9358825683594,294.1499938964844,292.84478759765625,292.3334045410156,292.7025756835937,292.7947998046875,287.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.348125457763672,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,9.609989501768724e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977600097656,0.0,0.0,0.0001011978238238,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79766845703125,0.0,0.0,7.474437006749213e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980041503906,0.0,0.0,0.0001011978238238,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.0004800387832801,286.9394226074219,294.1499938964844,292.8544616699219,292.33367919921875,292.7041320800781,292.8043212890625,287.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.34714126586914,-0.0,-7.148306480075918e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,9.612878784537315e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,0.0001012282518786,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8010559082031,0.0,0.0,7.476684550056234e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013610839844,0.0,0.0,0.0001012282446026,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0004801831091754,286.94293212890625,294.1499938964844,292.8642883300781,292.3339233398437,292.7057189941406,292.8139343261719,287.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.34608268737793,-0.0,-7.152605974170001e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,9.61872428888455e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,0.00010128980648,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,7.481230568373576e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,0.000101289799204,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,0.0004804751079063,286.9499816894531,294.1499938964844,292.8843078613281,292.3343811035156,292.7090759277344,292.83331298828125,287.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.343832969665527,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
