time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991480,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,9.61872428888455e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,0.00010128980648,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,7.481230568373576e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,0.000101289799204,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,0.0004804751079063,286.9499816894531,294.1499938964844,292.8843078613281,292.3343811035156,292.7090759277344,292.83331298828125,287.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.343832969665527,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,9.624921949580312e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001013550718198,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,7.486050890292972e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,0.0001013550645438,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0004807846853509,286.9570007324219,294.1499938964844,292.90484619140625,292.3348083496094,292.7127990722656,292.8532409667969,287.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.341463088989258,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,9.624921949580312e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001013550718198,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,7.486050890292972e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,0.0001013550645438,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0004807846853509,286.9570007324219,294.1499938964844,292.90484619140625,292.3348083496094,292.7127990722656,292.8532409667969,287.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.341463088989258,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,9.631898865336552e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,0.0001014285371638,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,7.49147729948163e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82159423828125,0.0,0.0,0.0001014285371638,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,0.0004811332037206,286.9640197753906,294.1499938964844,292.9259948730469,292.3353576660156,292.7166748046875,292.8733825683594,287.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.339437484741211,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,9.631898865336552e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,0.0001014285371638,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,7.49147729948163e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82159423828125,0.0,0.0,0.0001014285371638,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,0.0004811332037206,286.9640197753906,294.1499938964844,292.9259948730469,292.3353576660156,292.7166748046875,292.8733825683594,287.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.339437484741211,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,9.640989446779712e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,0.0001015242669382,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280639648437,0.0,0.0,7.498548075091094e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,0.0001015242596622,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82916259765625,0.0,0.0,0.0004815872816834,286.9710388183594,294.1499938964844,292.9477844238281,292.3360595703125,292.7209777832031,292.8943786621094,287.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.338662147521973,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,9.640989446779712e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,0.0001015242669382,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280639648437,0.0,0.0,7.498548075091094e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,0.0001015242596622,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82916259765625,0.0,0.0,0.0004815872816834,286.9710388183594,294.1499938964844,292.9477844238281,292.3360595703125,292.7209777832031,292.8943786621094,287.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.338662147521973,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,9.645779937272891e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,0.0001015747184283,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,7.502274092985317e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,0.0001015747111523,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8325500488281,0.0,0.0,0.0004818266024813,286.9745483398437,294.1499938964844,292.9589233398437,292.3365173339844,292.7232360839844,292.9051208496094,287.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.338616371154785,-0.0,-7.201650475963106e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,9.650615538703278e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348693847656,0.0,0.0,0.0001016256355796,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348083496094,0.0,0.0,7.506035035476089e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0001016256355796,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,0.000482068164274,286.9780578613281,294.1499938964844,292.9702453613281,292.3370666503906,292.72564697265625,292.91607666015625,287.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.338805198669434,-0.0,-7.208872432329373e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420715332031,0.0,0.0,9.660027717472984e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,0.0001017247559502,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,7.51335610402748e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84185791015625,0.0,0.0,0.0001017247486743,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,0.0004825383075512,286.98504638671875,294.1499938964844,292.9934387207031,292.3384094238281,292.7306823730469,292.93853759765625,287.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.339491844177246,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420715332031,0.0,0.0,9.660027717472984e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,0.0001017247559502,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,7.51335610402748e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84185791015625,0.0,0.0,0.0001017247486743,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,0.0004825383075512,286.98504638671875,294.1499938964844,292.9934387207031,292.3384094238281,292.7306823730469,292.93853759765625,287.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.339491844177246,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.668999700807036e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0001018192269839,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,7.520333747379482e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,0.0001018192269839,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0004829864774364,286.9920654296875,294.1499938964844,293.0173645019531,292.3402709960937,292.7358703613281,292.9612731933594,287.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.34025764465332,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.668999700807036e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0001018192269839,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,7.520333747379482e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,0.0001018192269839,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0004829864774364,286.9920654296875,294.1499938964844,293.0173645019531,292.3402709960937,292.7358703613281,292.9612731933594,287.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.34025764465332,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,9.67566156759858e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,0.0001018893817672,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550720214844,0.0,0.0,7.525514956796542e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001018893817672,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,0.0004833192506339,286.9990539550781,294.1499938964844,293.0421142578125,292.3426513671875,292.7416381835937,292.9851379394531,287.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.341111183166504,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,9.67566156759858e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,0.0001018893817672,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550720214844,0.0,0.0,7.525514956796542e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001018893817672,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,0.0004833192506339,286.9990539550781,294.1499938964844,293.0421142578125,292.3426513671875,292.7416381835937,292.9851379394531,287.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.341111183166504,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,9.68108797678724e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86187744140625,0.0,0.0,0.0001019465271383,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,7.52973573980853e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,0.0001019465198623,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,0.0004835902946069,287.00604248046875,294.1499938964844,293.0677185058594,292.345703125,292.74761962890625,293.00946044921875,287.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.341876029968262,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,9.68108797678724e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86187744140625,0.0,0.0,0.0001019465271383,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,7.52973573980853e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,0.0001019465198623,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,0.0004835902946069,287.00604248046875,294.1499938964844,293.0677185058594,292.345703125,292.74761962890625,293.00946044921875,287.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.341876029968262,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,9.68301756074652e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652648925781,0.0,0.0,0.000101966841612,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,7.531236769864336e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.865478515625,0.0,0.0,0.000101966841612,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,0.0004836866864934,287.009521484375,294.1499938964844,293.0808410644531,292.3475036621094,292.750732421875,293.0218811035156,287.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.342174530029297,-0.0,-7.257360579160378e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,9.684420365374537e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686218261719,0.0,0.0,0.0001019816190819,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685607910156,0.0,0.0,7.532327435910702e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,0.0001019816118059,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695983886719,0.0,0.0,0.0004837567685171,287.01300048828125,294.1499938964844,293.0942077636719,292.3495178222656,292.75396728515625,293.03448486328125,287.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.342467308044434,-0.0,-7.259463075115492e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87579345703125,0.0,0.0,9.68629974522628e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0001020014024106,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,7.533789175795391e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.0001020014024106,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,0.0004838506574742,287.0199890136719,294.1499938964844,293.1216125488281,292.3541564941406,292.7606201171875,293.0601501464844,287.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.343141555786133,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87579345703125,0.0,0.0,9.68629974522628e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0001020014024106,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,7.533789175795391e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.0001020014024106,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,0.0004838506574742,287.0199890136719,294.1499938964844,293.1216125488281,292.3541564941406,292.7606201171875,293.0601501464844,287.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.343141555786133,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.050000000745058,9.686242265161128e-05,298.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.0,0.050000000745058,0.0001020007985061,298.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.0,0.050000000745058,7.533744792453945e-05,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.0,0.050000000745058,0.0001020007985061,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.0,0.050000000745058,0.000483847776195,287.02691650390625,286.19000244140625,293.1499938964844,292.3597717285156,292.76812744140625,293.0878295898437,287.8162841796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329612374305,0.0,0.0,0.0,-0.0095782559365034,60.0,8.345664024353027,-0.0,-7.262194401391754e-08,1.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.050000000745058,9.686242265161128e-05,298.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.0,0.050000000745058,0.0001020007985061,298.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.0,0.050000000745058,7.533744792453945e-05,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.0,0.050000000745058,0.0001020007985061,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.0,0.050000000745058,0.000483847776195,287.02691650390625,286.19000244140625,293.1499938964844,292.3597717285156,292.76812744140625,293.0878295898437,287.8162841796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329612374305,0.0,0.0,0.0,-0.0095782559365034,60.0,8.345664024353027,-0.0,-7.262194401391754e-08,1.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282287597656,0.6337138414382935,0.050000000745058,0.0408505015075206,298.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281677246094,0.6337138414382935,0.050000000745058,0.0430175438523292,298.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.52813720703125,0.6337138414382935,0.050000000745058,0.0317726135253906,298.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281982421875,0.6337138414382935,0.050000000745058,0.0430175438523292,298.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283508300781,0.6337138414382935,0.050000000745058,0.2040567100048065,287.6426086425781,286.17108154296875,293.1652526855469,292.36328125,296.57061767578125,297.5258178710937,288.0061950683594,1.0,0.1097036302089691,0.0817547291517257,0.0817547291517257,1.0,1.0,-0.4340914785861969,0.0004468977276701,0.433644562959671,-0.1307340264320373,0.0,0.0,0.0,10.21503734588623,60.0,1133.810302734375,0.0,12.281062126159668,1.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4607849121094,0.6315083503723145,0.050000000745058,0.0452400371432304,298.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4607849121094,0.6315083503723145,0.050000000745058,0.0476399362087249,298.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4607849121094,0.6315083503723145,0.050000000745058,0.0351866967976093,298.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4607849121094,0.6315083503723145,0.050000000745058,0.0476399362087249,298.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4607849121094,0.6315083503723145,0.050000000745058,0.2259833514690399,288.5673522949219,286.1501770019531,293.1820983886719,292.3677673339844,297.137939453125,298.752197265625,289.2265625,1.0,0.1210851669311523,0.1635094583034515,0.1635094583034515,1.0,1.0,-0.4820359051227569,0.0165969282388687,0.4654389917850494,-0.1258837729692459,0.0,0.0,0.0,12.502965927124023,60.0,2377.12255859375,0.0,16.68023109436035,1.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679382324219,0.5710375905036926,0.050000000745058,0.0456803627312183,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679382324219,0.5710375905036926,0.050000000745058,0.0481036230921745,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679382324219,0.5710375905036926,0.050000000745058,0.0355291701853275,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679382324219,0.5710375905036926,0.050000000745058,0.0481036230921745,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679382324219,0.5710375905036926,0.050000000745058,0.2281828820705413,287.9585876464844,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533569335937,286.7820129394531,1.0,0.140584260225296,0.3270189166069031,0.3270189166069031,1.0,1.0,-0.4867334365844726,0.0617031343281269,0.4250303208827972,-0.0819830521941185,1.0,1.0,0.0,20.0289363861084,60.0,13396.400390625,0.0,23.18453788757324,1.0,281.8985290527344,286.4527893066406,298.3138122558594,299.9095458984375,293.1499938964844,293.1499938964844,283.1499938964844,1838.7830810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973195195198059,1.0,0.0,0.0,0.9031480550765992,0.9031499028205872,5.641885891805033e-08,4.262788772583008,4.2627787590026855,9.81266020971816e-06,0.0,0.0,-0.0,5432.2275390625,0.0,22.736026763916016,1895.0076904296875,0.0,498.7684020996094,0.2338763624429702,1.0,0.0,3.0,1.0,0.0
17993040,298.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679382324219,0.5710375905036926,0.050000000745058,0.0456803627312183,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679382324219,0.5710375905036926,0.050000000745058,0.0481036230921745,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679382324219,0.5710375905036926,0.050000000745058,0.0355291701853275,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679382324219,0.5710375905036926,0.050000000745058,0.0481036230921745,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679382324219,0.5710375905036926,0.050000000745058,0.2281828820705413,287.9585876464844,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533569335937,286.7820129394531,1.0,0.140584260225296,0.3270189166069031,0.3270189166069031,1.0,1.0,-0.4867334365844726,0.0617031343281269,0.4250303208827972,-0.0819830521941185,1.0,1.0,0.0,20.0289363861084,60.0,13396.400390625,0.0,23.18453788757324,1.0,281.8985290527344,286.4527893066406,298.3138122558594,299.9095458984375,293.1499938964844,293.1499938964844,283.1499938964844,1838.7830810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973195195198059,1.0,0.0,0.0,0.9031480550765992,0.9031499028205872,5.641885891805033e-08,4.262788772583008,4.2627787590026855,9.81266020971816e-06,0.0,0.0,-0.0,5432.2275390625,0.0,22.736026763916016,1895.0076904296875,0.0,498.7684020996094,0.2338763624429702,1.0,0.0,3.0,1.0,0.0
17993100,298.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.5492569208145142,0.050000000745058,0.04581780731678,298.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.5492569208145142,0.050000000745058,0.04824835434556,298.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.5492569208145142,0.050000000745058,0.0356360711157321,298.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.5492569208145142,0.050000000745058,0.04824835434556,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.5492569208145142,0.050000000745058,0.2288694232702255,286.0728454589844,286.076171875,293.2417907714844,292.3865661621094,297.09454345703125,298.716552734375,285.4803466796875,1.0,0.1489840298891067,0.4087736308574676,0.4087736308574676,1.0,1.0,-0.4881980419158935,0.0999043807387352,0.3882936537265777,-0.0442382581532001,0.6852667331695557,0.6852667331695557,0.0,23.70663452148437,60.0,12186.0185546875,0.0,26.335533142089844,1.0,282.4089050292969,285.0869140625,297.0174865722656,298.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,3874.53271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944583415985107,1.0,0.0,0.0,1.167414903640747,1.1674174070358276,9.103108311592224e-08,4.265836238861084,4.265826225280762,9.786679584067317e-06,0.0,0.0,-0.0,3899.1123046875,0.0,50.62612533569336,1895.4251708984373,0.0,898.413330078125,0.2970269918441772,1.0,0.0,3.0,1.0,0.0
17993160,298.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.5324698090553284,0.050000000745058,0.0459491088986396,298.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.5324698090553284,0.050000000745058,0.0483866222202777,298.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.5324698090553284,0.050000000745058,0.0357381962239742,298.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.5324698090553284,0.050000000745058,0.0483866222202777,298.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.5324698090553284,0.050000000745058,0.2295253127813339,285.3548278808594,286.0479431152344,293.2645568847656,292.39453125,297.0018920898437,298.6767883300781,285.4884338378906,1.0,0.1565416306257248,0.5270189046859741,0.5270189046859741,0.800000011920929,1.0,-0.4895972013473511,0.1601250618696212,0.3294721245765686,0.015464817173779,0.0728627815842628,0.0728627815842628,0.0,27.226287841796875,60.0,6133.80517578125,0.0,29.36445617675781,1.0,282.65771484375,285.31646728515625,295.9432678222656,296.9867858886719,293.1499938964844,293.1499938964844,283.1499938964844,23602.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593079149723053,1.0,0.0,0.0,0.3136002421379089,0.318065732717514,7.0173253874372685e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1123.6561279296875,0.0,16.563030242919922,1895.436767578125,0.0,890.9960327148438,0.2552636265754699,1.0,0.0,3.0,1.0,0.0
17993220,298.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943786621094,0.5159146189689636,0.050000000745058,0.0461131483316421,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943786621094,0.5159146189689636,0.050000000745058,0.0485593639314174,298.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943786621094,0.5159146189689636,0.050000000745058,0.0358657799661159,298.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943786621094,0.5159146189689636,0.050000000745058,0.0485593639314174,298.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943786621094,0.5159146189689636,0.050000000745058,0.2303447127342224,286.4847717285156,286.0072021484375,293.2973937988281,292.40655517578125,296.0184326171875,298.62860107421875,286.66827392578125,1.0,0.1654964536428451,0.6862449645996094,0.6862449645996094,0.5306850671768188,1.0,-0.4913449585437774,0.2620971500873565,0.2292478084564209,0.1167001277208328,0.7659066915512085,0.7659066915512085,0.0,31.62747001647949,60.0,11855.2080078125,0.0,33.19270706176758,1.0,282.7942810058594,286.64276123046875,294.9980163574219,295.8123474121094,293.1499938964844,293.1499938964844,283.1499938964844,10225.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961325228214264,1.0,0.0,0.0,0.9141008853912354,0.9669665694236756,5.5754743044644783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.36279296875,0.0,42.08773422241211,1895.4371337890625,0.0,495.2008361816406,0.2840495407581329,1.0,0.0,3.0,1.0,0.0
17993280,298.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.5097652673721313,0.050000000745058,0.0461866110563278,298.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.5097652673721313,0.050000000745058,0.0486367233097553,298.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.5097652673721313,0.050000000745058,0.0359229184687137,298.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.5097652673721313,0.050000000745058,0.0486367233097553,298.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.5097652673721313,0.050000000745058,0.2307116836309433,286.4166259765625,285.98638916015625,293.314208984375,292.41290283203125,295.1811828613281,298.61065673828125,285.9869079589844,1.0,0.1693764775991439,0.7635094523429871,0.7635094523429871,0.4000000059604645,1.0,-0.4921277165412903,0.3489749431610107,0.1431527733802795,0.2030741423368454,0.8495251536369324,0.8495251536369324,0.0,33.60441970825195,60.0,12436.310546875,-0.0,34.93255615234375,1.0,282.90869140625,285.6005249023437,295.0034484863281,295.9928894042969,293.1499938964844,293.1499938964844,283.1499938964844,4967.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468089759349823,1.0,0.0,0.0,1.2985615730285645,1.300199270248413,1.1251709253201625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.12548828125,0.0,70.26084899902344,1895.4371337890625,0.0,418.1043701171875,0.3308441638946533,1.0,0.0,3.0,1.0,0.0
17993340,298.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.4969871342182159,0.050000000745058,0.0463684312999248,298.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.4969871342182159,0.050000000745058,0.048828188329935,298.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.4969871342182159,0.050000000745058,0.0360643342137336,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.4969871342182159,0.050000000745058,0.048828188329935,298.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.4969871342182159,0.050000000745058,0.2316199094057083,285.4390869140625,285.9262390136719,293.3627014160156,292.4317932128906,293.4313659667969,298.5623779296875,285.75244140625,1.0,0.1785565614700317,0.974010169506073,0.974010169506073,0.0439591445028781,1.0,-0.4940650165081024,0.4939216077327728,0.0001434058649465,0.3470551371574402,0.1097763702273368,0.1097763702273368,0.0,38.48955154418945,60.0,5645.00830078125,-0.0,39.249267578125,1.0,283.0440368652344,285.7680053710937,294.9247436523437,295.43756103515625,293.1499938964844,293.1499938964844,283.1499938964844,26614.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883822858333587,1.0,0.0,0.0,0.2758748531341553,0.3284899592399597,5.889983611950811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1288.404296875,0.0,19.009685516357425,1895.4371337890625,0.0,255.7315673828125,0.2727575302124023,1.0,0.0,3.0,1.0,0.0
17993400,298.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.4957016706466675,0.050000000745058,0.0463891178369522,298.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.4957016706466675,0.050000000745058,0.0488499775528907,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.4957016706466675,0.050000000745058,0.036080427467823,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.4957016706466675,0.050000000745058,0.0488499775528907,298.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.4957016706466675,0.050000000745058,0.2317232638597488,285.5715637207031,285.9184875488281,293.36895751953125,292.4342956542969,293.3914489746094,298.556884765625,286.0155944824219,1.0,0.1795589327812194,1.0,1.0,0.0,1.0,-0.4942860305309295,0.4942841529846191,1.8663821492737045e-06,0.3473781943321228,0.1727294921875,0.1727294921875,0.0,39.04301071166992,60.0,5809.52978515625,-0.0,39.737892150878906,1.0,283.04754638671875,285.9874572753906,294.8705749511719,295.3447570800781,293.1499938964844,293.1499938964844,283.1499938964844,25078.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709014654159546,1.0,0.0,0.0,0.2664517760276794,0.3883731961250305,5.633503885604796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.2060546875,0.0,21.33388328552246,1895.4371337890625,0.0,227.1311798095703,0.2698747217655182,1.0,0.0,3.0,1.0,0.0
17993460,298.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.4859795272350311,0.050000000745058,0.0465582199394702,298.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.4859795272350311,0.050000000745058,0.0490280464291572,298.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.4859795272350311,0.050000000745058,0.0362119488418102,298.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.4859795272350311,0.050000000745058,0.0490280464291572,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.4859795272350311,0.050000000745058,0.2325679361820221,285.9034423828125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.521240234375,285.5013427734375,1.0,0.1875384896993637,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519551796671294e-07,0.3488141894340515,0.6550329923629761,0.6550329923629761,0.0,43.56583023071289,48.0,11316.564453125,-0.0,43.74928665161133,1.0,283.11199951171875,285.26141357421875,295.2705993652344,296.06085205078125,293.1499938964844,293.1499938964844,283.1499938964844,9792.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051910996437073,1.0,0.0,0.0,1.3509260416030884,1.351007342338562,1.2177457620055065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.01708984375,0.0,91.2006607055664,1895.4371337890625,0.0,124.52129364013672,0.3525150418281555,1.0,0.0,3.0,1.0,0.0
17993520,298.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.4859795272350311,0.050000000745058,0.0465582199394702,298.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.4859795272350311,0.050000000745058,0.0490280464291572,298.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.4859795272350311,0.050000000745058,0.0362119488418102,298.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.4859795272350311,0.050000000745058,0.0490280464291572,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.4859795272350311,0.050000000745058,0.2325679361820221,285.9034423828125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.521240234375,285.5013427734375,1.0,0.1875384896993637,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519551796671294e-07,0.3488141894340515,0.6550329923629761,0.6550329923629761,0.0,43.56583023071289,48.0,11316.564453125,-0.0,43.74928665161133,1.0,283.11199951171875,285.26141357421875,295.2705993652344,296.06085205078125,293.1499938964844,293.1499938964844,283.1499938964844,9792.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051910996437073,1.0,0.0,0.0,1.3509260416030884,1.351007342338562,1.2177457620055065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.01708984375,0.0,91.2006607055664,1895.4371337890625,0.0,124.52129364013672,0.3525150418281555,1.0,0.0,3.0,1.0,0.0
