time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993580,298.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.4836756587028503,0.050000000745058,0.0466006435453891,298.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.4836756587028503,0.050000000745058,0.0490727201104164,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.4836756587028503,0.050000000745058,0.0362449437379837,298.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.4836756587028503,0.050000000745058,0.0490727201104164,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.4836756587028503,0.050000000745058,0.232779860496521,285.7572937011719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4895935058594,286.11578369140625,1.0,0.1889977157115936,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523500993196649e-07,0.3491738438606262,0.5042163133621216,0.5042163133621216,0.0,44.7005615234375,36.0,8602.763671875,-0.0,44.76017761230469,1.0,283.1322631835937,286.3515014648437,295.3351745605469,295.8481750488281,293.1499938964844,293.1499938964844,283.1499938964844,21640.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924207746982574,1.0,0.0,0.0,0.5770753622055054,0.6145064234733582,2.22207390265794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2935.918212890625,0.0,33.241329193115234,1895.4371337890625,0.0,91.41641998291016,0.2808414101600647,1.0,0.0,3.0,1.0,0.0
17993640,298.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.4836756587028503,0.050000000745058,0.0466006435453891,298.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.4836756587028503,0.050000000745058,0.0490727201104164,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.4836756587028503,0.050000000745058,0.0362449437379837,298.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.4836756587028503,0.050000000745058,0.0490727201104164,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.4836756587028503,0.050000000745058,0.232779860496521,285.7572937011719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4895935058594,286.11578369140625,1.0,0.1889977157115936,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523500993196649e-07,0.3491738438606262,0.5042163133621216,0.5042163133621216,0.0,44.7005615234375,36.0,8602.763671875,-0.0,44.76017761230469,1.0,283.1322631835937,286.3515014648437,295.3351745605469,295.8481750488281,293.1499938964844,293.1499938964844,283.1499938964844,21640.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924207746982574,1.0,0.0,0.0,0.5770753622055054,0.6145064234733582,2.22207390265794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2935.918212890625,0.0,33.241329193115234,1895.4371337890625,0.0,91.41641998291016,0.2808414101600647,1.0,0.0,3.0,1.0,0.0
17993700,298.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.4848829805850982,0.050000000745058,0.0465783476829528,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.4848829805850982,0.050000000745058,0.0490492433309555,298.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.4848829805850982,0.050000000745058,0.0362276025116443,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.4848829805850982,0.050000000745058,0.0490492433309555,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.4848829805850982,0.050000000745058,0.2326684892177581,286.0038146972656,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4800109863281,285.7493896484375,1.0,0.1878114193677902,1.0,1.0,0.0,1.0,-0.4963028132915497,0.496302455663681,3.521449514209962e-07,0.3489899039268493,0.8146681785583496,0.8146681785583496,0.0,44.10428237915039,36.0,11878.8447265625,-0.0,44.22875595092773,1.0,283.1395874023437,285.57275390625,295.5701904296875,296.4084167480469,293.1499938964844,293.1499938964844,283.1499938964844,6708.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078917264938354,1.0,0.0,0.0,1.347026228904724,1.3473083972930908,1.2107250313420084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.5810546875,0.0,82.07072448730469,1895.4371337890625,0.0,128.8575439453125,0.3472261130809784,1.0,0.0,3.0,1.0,0.0
17993760,298.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.487385094165802,0.050000000745058,0.0465326346457004,298.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.487385094165802,0.050000000745058,0.0490011051297187,298.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.487385094165802,0.050000000745058,0.0361920483410358,298.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.487385094165802,0.050000000745058,0.0490011051297187,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.487385094165802,0.050000000745058,0.2324401438236236,285.4399719238281,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4710388183594,285.21588134765625,1.0,0.1855347901582718,1.0,1.0,0.0,1.0,-0.4958158135414123,0.4958154559135437,3.5172283219253586e-07,0.3486093282699585,0.5504355430603027,0.5504355430603027,0.0,42.8817253112793,25.0,10456.6845703125,-0.0,43.140716552734375,1.0,283.144775390625,285.09112548828125,295.7766418457031,296.6022033691406,293.1499938964844,293.1499938964844,283.1499938964844,16540.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459604978561401,1.0,0.0,0.0,1.271119475364685,1.2711278200149536,1.078117719544025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.452392578125,0.0,96.4762954711914,1895.4371337890625,0.0,188.1286773681641,0.3543512225151062,1.0,0.0,3.0,1.0,0.0
17993820,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.5174583196640015,0.1755213886499405,0.0460954457521438,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496154785156,0.7495899200439453,0.1679210215806961,0.1365383863449096,298.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.7666898369789124,0.1743727177381515,0.1080445572733879,298.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.5174583196640015,0.050000000745058,0.0485407263040542,298.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.5174583196640015,0.050000000745058,0.2302563041448593,285.4234924316406,285.45928955078125,293.60821533203125,292.5356750488281,293.6019897460937,298.44195556640625,285.7427062988281,1.0,0.1838618069887161,1.0,1.0,0.0,1.0,-0.6828290820121765,0.6828285455703735,5.275387593428604e-07,0.4920093715190887,0.4844720661640167,0.4844720661640167,0.0,32.75242614746094,25.0,10563.705078125,-0.0,56.27430725097656,1.0,283.1471862792969,285.88214111328125,295.65087890625,296.34393310546875,293.1499938964844,293.1499938964844,283.1499938964844,23328.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602584302425384,1.0,0.0,0.0,0.7527890205383301,0.7527939677238464,3.781289947824008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.8935546875,0.0,47.370750427246094,1895.4371337890625,0.0,210.3131256103516,0.3058451414108276,1.0,0.0,3.0,1.0,0.0
17993880,298.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.793062686920166,0.1766360253095626,0.128180593252182,298.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.8315328359603882,0.1658583432435989,0.1560783833265304,298.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8422232866287231,0.171962022781372,0.1200750917196273,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.5552359819412231,0.050000000745058,0.0482043139636516,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.5552359819412231,0.050000000745058,0.2286605238914489,286.0013732910156,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3909606933594,286.15093994140625,1.0,0.1844173520803451,1.0,1.0,0.0,1.0,-0.81740403175354,0.8174033164978027,6.774785674679151e-07,0.5979906916618347,0.9786361455917358,0.9786361455917358,0.0,25.52144432067871,28.0,15671.296875,-0.0,66.66473388671875,1.0,283.1479797363281,286.1141357421875,295.6514892578125,296.5672912597656,293.1499938964844,293.1499938964844,283.1499938964844,7734.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652600646018982,1.0,0.0,0.0,1.340795874595642,1.3407995700836182,1.1995510362794448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.482421875,0.0,83.90238952636719,1895.4371337890625,0.0,218.17352294921875,0.3549409210681915,1.0,0.0,3.0,1.0,0.0
17993940,298.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.9244934320449828,0.1677972823381424,0.1526811718940735,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.912492036819458,0.1633368283510208,0.1554042547941208,298.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.928006649017334,0.1714641600847244,0.1199136897921562,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.8925341367721558,0.1593857556581497,0.1459406018257141,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.6173616647720337,0.1479672938585281,0.2270680218935012,285.9186096191406,285.3291931152344,293.6985778808594,292.57598876953125,293.69415283203125,298.2276611328125,285.9133605957031,1.0,0.1886870115995407,1.0,1.0,0.0,1.0,-0.9613419771194458,0.9613410830497742,8.652317546875565e-07,0.7153535485267639,1.0,1.0,0.0,18.63898468017578,28.0,18531.767578125,-0.0,81.16016387939453,1.0,283.1495056152344,285.6568603515625,295.9954833984375,297.228759765625,293.1499938964844,293.1499938964844,283.1499938964844,7169.7529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478317499160766,1.0,0.0,0.0,1.7835133075714111,1.7835187911987305,2.122492190892445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.7451171875,0.0,173.65777587890625,1895.4371337890625,0.0,370.0303955078125,0.4441932737827301,1.0,0.0,3.0,1.0,0.0
17994000,298.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.9183047413825988,0.1676595211029052,0.1197892129421234,298.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.987188994884491,0.163446620106697,0.1551041454076767,298.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.9183047413825988,0.1721408516168594,0.0931693986058235,298.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.9749326109886168,0.1585650742053985,0.1486485004425048,298.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.7437308430671692,0.1487508714199066,0.3176605999469757,285.9136657714844,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.214111328125,285.9164123535156,1.0,0.1901867091655731,1.0,1.0,0.0,1.0,-1.0182478427886963,1.0182470083236694,9.46290015235718e-07,0.7600104808807373,1.0,1.0,0.0,15.254749298095703,48.0,19165.123046875,-0.0,85.20387268066406,1.0,283.14959716796875,285.6488647460937,296.0138244628906,297.2776794433594,293.1499938964844,293.1499938964844,283.1499938964844,7470.26611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586808085441589,1.0,0.0,0.0,1.820505857467652,1.8205115795135496,2.211452283518156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.1220703125,0.0,184.68923950195312,1895.4371337890625,0.0,395.0569763183594,0.4561361670494079,1.0,0.0,3.0,1.0,0.0
17994060,298.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881587386131287,0.1838205456733703,0.0978031307458877,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881587386131287,0.1754888296127319,0.102991409599781,298.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881587386131287,0.1886958181858062,0.076069101691246,298.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881587386131287,0.162821352481842,0.102991409599781,297.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.9412583708763124,0.1446773558855056,0.5719267129898071,285.9382019042969,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1944580078125,285.9372253417969,1.0,0.2064709663391113,1.0,1.0,0.0,1.0,-1.1322927474975586,1.132291555404663,1.1265833563811611e-06,0.8538671135902405,1.0,1.0,0.0,15.373621940612791,68.0,21747.7265625,-0.0,113.3926239013672,1.0,283.14996337890625,285.5791015625,296.02716064453125,297.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,10376.7841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451677441596985,1.0,0.0,0.0,2.145632743835449,2.14564061164856,3.071879177696246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.83837890625,0.0,302.365234375,1895.4371337890625,0.0,666.7396240234375,0.535153329372406,1.0,0.0,3.0,1.0,0.0
17994120,298.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881587386131287,0.1838205456733703,0.0978031307458877,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881587386131287,0.1754888296127319,0.102991409599781,298.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881587386131287,0.1886958181858062,0.076069101691246,298.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881587386131287,0.162821352481842,0.102991409599781,297.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.9412583708763124,0.1446773558855056,0.5719267129898071,285.9382019042969,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1944580078125,285.9372253417969,1.0,0.2064709663391113,1.0,1.0,0.0,1.0,-1.1322927474975586,1.132291555404663,1.1265833563811611e-06,0.8538671135902405,1.0,1.0,0.0,15.373621940612791,68.0,21747.7265625,-0.0,113.3926239013672,1.0,283.14996337890625,285.5791015625,296.02716064453125,297.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,10376.7841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451677441596985,1.0,0.0,0.0,2.145632743835449,2.14564061164856,3.071879177696246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.83837890625,0.0,302.365234375,1895.4371337890625,0.0,666.7396240234375,0.535153329372406,1.0,0.0,3.0,1.0,0.0
17994180,298.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8893569707870483,0.1920901238918304,0.0986231714487075,298.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8893569707870483,0.1826489567756652,0.1038549467921257,298.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8893569707870483,0.1963337659835815,0.0767069086432457,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8893569707870483,0.166329801082611,0.1038549467921257,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.9782170057296752,0.1415264457464218,0.6421309113502502,285.9556884765625,285.1473693847656,293.8416442871094,292.64117431640625,293.83795166015625,298.1659545898437,285.9639587402344,1.0,0.2231514304876327,1.0,1.0,0.0,1.0,-1.2351181507110596,1.2351168394088743,1.305541900364915e-06,0.9363808035850524,1.0,1.0,0.0,16.891233444213867,68.0,23634.044921875,-0.0,142.3886260986328,1.0,283.1499938964844,285.556640625,295.9494934082031,297.5840148925781,293.1499938964844,293.1499938964844,283.1499938964844,12390.9052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854043960571289,1.0,0.0,0.0,2.3446364402771,2.344645738601685,3.66812685115292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.21240234375,0.0,394.5412902832031,1895.4371337890625,0.0,850.760498046875,0.5806203484535217,1.0,0.0,3.0,1.0,0.0
17994240,298.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.9051363468170166,0.1942263096570968,0.1100470721721649,298.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.9051363468170166,0.1847140043973922,0.1158848628401756,298.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.9051363468170166,0.1983015686273574,0.0855921655893325,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.9051363468170166,0.1672556102275848,0.1158848628401756,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.956774652004242,0.1404950469732284,0.6366258263587952,285.9814453125,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1465148925781,285.9911499023437,1.0,0.2311001121997833,1.0,1.0,0.0,1.0,-1.276871681213379,1.2768702507019043,1.3833629282089532e-06,0.9699830412864684,1.0,1.0,0.0,18.24445152282715,88.0,24388.05078125,-0.0,158.36476135253906,1.0,283.1499938964844,285.5642395019531,295.9209289550781,297.5972900390625,293.1499938964844,293.1499938964844,283.1499938964844,13098.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980159640312195,1.0,0.0,0.0,2.410619020462036,2.4106290340423584,3.877488268244633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.39892578125,0.0,428.7970275878906,1895.4371337890625,0.0,917.8126220703124,0.5995011925697327,1.0,0.0,3.0,1.0,0.0
17994300,298.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.9247559309005736,0.1961456686258316,0.1246749982237815,298.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.9247559309005736,0.1868679523468017,0.1312887817621231,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.9247559309005736,0.2002031356096267,0.0969694405794143,297.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.9875656962394714,0.1672044247388839,0.1587608754634857,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.928913414478302,0.1394618898630142,0.6299880146980286,286.0306396484375,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0990295410156,286.0423583984375,1.0,0.2460594028234481,1.0,1.0,0.0,1.0,-1.3592621088027954,1.3592605590820312,1.5454820641025435e-06,1.0359224081039429,1.0,1.0,0.0,20.50731658935547,88.0,25833.294921875,-0.0,192.1713104248047,1.0,283.1499938964844,285.5799255371094,295.8861694335937,297.634521484375,293.1499938964844,293.1499938964844,283.1499938964844,14466.3330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166492104530334,1.0,0.0,0.0,2.5333967208862305,2.533407688140869,4.282523491383472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.27880859375,0.0,497.7093811035156,1895.4371337890625,0.0,1025.3917236328125,0.6265519261360168,1.0,0.0,3.0,1.0,0.0
17994360,298.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.948337972164154,0.1964992582798004,0.1447898298501968,297.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.9847156405448914,0.1871744096279144,0.1708914190530777,298.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.948337972164154,0.2007941305637359,0.1126143112778663,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.9596700072288512,0.1651863306760788,0.1575706303119659,297.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040344238281,0.8988687992095947,0.1390714198350906,0.62715744972229,286.1075744628906,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0404357910156,286.1231384277344,1.0,0.262733906507492,1.0,1.0,0.0,1.0,-1.451172947883606,1.4511712789535522,1.7402386447429308e-06,1.1091326475143433,1.0,1.0,0.0,23.442790985107425,108.0,27343.322265625,-0.0,232.9076232910156,1.0,283.1499938964844,285.6260986328125,295.87213134765625,297.6941223144531,293.1499938964844,293.1499938964844,283.1499938964844,15563.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328376531600952,1.0,0.0,0.0,2.627692937850952,2.6277048587799072,4.607258574651496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.42626953125,0.0,555.3798828125,1895.4371337890625,0.0,1126.44091796875,0.6522058248519897,1.0,0.0,3.0,1.0,0.0
17994420,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.8324229717254639,0.1929657459259033,0.1749273091554641,297.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006225585937,0.8214482069015503,0.1851887851953506,0.1765119731426239,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998291015625,0.8384953737258911,0.1978201866149902,0.1392553448677063,297.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010498046875,0.7896106243133545,0.1644791066646576,0.1567542999982834,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.746756911277771,0.1387839913368225,0.6288466453552246,286.1998596191406,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.90582275390625,286.1907958984375,1.0,0.295794665813446,1.0,1.0,0.0,1.0,-1.5210058689117432,1.5210039615631104,1.900195456983056e-06,1.166365623474121,1.0,1.0,0.0,43.1399040222168,96.0,29041.330078125,-0.0,314.5530090332031,1.0,283.1499938964844,285.6371765136719,295.88330078125,297.8443908691406,293.1499938964844,293.1499938964844,283.1499938964844,17723.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631802320480347,1.0,0.0,0.0,2.804108142852783,2.804121732711792,5.246659497970541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.50830078125,0.0,674.917724609375,1895.4371337890625,0.0,1333.1839599609375,0.6950712203979492,1.0,0.0,3.0,1.0,0.0
17994480,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.8324229717254639,0.1929657459259033,0.1749273091554641,297.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006225585937,0.8214482069015503,0.1851887851953506,0.1765119731426239,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998291015625,0.8384953737258911,0.1978201866149902,0.1392553448677063,297.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010498046875,0.7896106243133545,0.1644791066646576,0.1567542999982834,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.746756911277771,0.1387839913368225,0.6288466453552246,286.1998596191406,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.90582275390625,286.1907958984375,1.0,0.295794665813446,1.0,1.0,0.0,1.0,-1.5210058689117432,1.5210039615631104,1.900195456983056e-06,1.166365623474121,1.0,1.0,0.0,43.1399040222168,96.0,29041.330078125,-0.0,314.5530090332031,1.0,283.1499938964844,285.6371765136719,295.88330078125,297.8443908691406,293.1499938964844,293.1499938964844,283.1499938964844,17723.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631802320480347,1.0,0.0,0.0,2.804108142852783,2.804121732711792,5.246659497970541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.50830078125,0.0,674.917724609375,1895.4371337890625,0.0,1333.1839599609375,0.6950712203979492,1.0,0.0,3.0,1.0,0.0
17994540,297.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.7772104144096375,0.1950737386941909,0.1760918498039245,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329650878906,0.7661802768707275,0.1865870803594589,0.1777303367853164,297.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.7831916809082031,0.1993314027786255,0.1400756537914276,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.7380567789077759,0.1658923476934433,0.1582373082637787,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.6975041031837463,0.1388894617557525,0.6313167810440063,286.1325988769531,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8264465332031,286.1295471191406,1.0,0.3139852881431579,1.0,1.0,0.0,1.0,-1.5403817892074585,1.540379762649536,1.945346411957871e-06,1.181461215019226,1.0,1.0,0.0,58.04351425170898,84.0,29721.99609375,-0.0,360.606689453125,1.0,283.1499938964844,285.56036376953125,295.8641052246094,297.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,19644.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818656325340271,1.0,0.0,0.0,2.9521820545196533,2.9521970748901367,5.815400641040469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.8544921875,0.0,787.5827026367188,1895.4371337890625,0.0,1470.6849365234375,0.7310880422592163,1.0,0.0,3.0,1.0,0.0
17994600,297.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.7772104144096375,0.1950737386941909,0.1760918498039245,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329650878906,0.7661802768707275,0.1865870803594589,0.1777303367853164,297.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.7831916809082031,0.1993314027786255,0.1400756537914276,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.7380567789077759,0.1658923476934433,0.1582373082637787,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.6975041031837463,0.1388894617557525,0.6313167810440063,286.1325988769531,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8264465332031,286.1295471191406,1.0,0.3139852881431579,1.0,1.0,0.0,1.0,-1.5403817892074585,1.540379762649536,1.945346411957871e-06,1.181461215019226,1.0,1.0,0.0,58.04351425170898,84.0,29721.99609375,-0.0,360.606689453125,1.0,283.1499938964844,285.56036376953125,295.8641052246094,297.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,19644.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818656325340271,1.0,0.0,0.0,2.9521820545196533,2.9521970748901367,5.815400641040469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.8544921875,0.0,787.5827026367188,1895.4371337890625,0.0,1470.6849365234375,0.7310880422592163,1.0,0.0,3.0,1.0,0.0
17994660,297.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.7675125002861023,0.1973813623189926,0.1780905425548553,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11041259765625,0.755949854850769,0.1880590766668319,0.1791115403175354,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.772708535194397,0.2011999189853668,0.1413237303495407,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.7287911176681519,0.167121484875679,0.1594458073377609,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109619140625,0.6862865090370178,0.1392263770103454,0.6331992149353027,286.110107421875,284.95001220703125,294.1658935546875,292.7936096191406,294.1627502441406,297.79742431640625,286.1075744628906,1.0,0.3196581602096557,1.0,1.0,0.0,1.0,-1.5496480464935305,1.5496461391448977,1.967349817277864e-06,1.1888341903686523,1.0,1.0,0.0,62.47189331054688,84.0,30095.1015625,-0.0,376.9892578125,1.0,283.1499938964844,285.52813720703125,295.8576354980469,297.8851623535156,293.1499938964844,293.1499938964844,283.1499938964844,20682.662109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871686577796936,1.0,0.0,0.0,3.0291948318481445,3.029210567474365,6.122767217675573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.27587890625,0.0,850.8410034179688,1895.4371337890625,0.0,1510.9991455078125,0.7470443248748779,1.0,0.0,3.0,1.0,0.0
17994720,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.7650473117828369,0.1995985656976699,0.180047407746315,297.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.7527899146080017,0.1895409673452377,0.1804866641759872,297.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.769676923751831,0.2030517160892486,0.1425865739583969,297.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.7257859706878662,0.1683349758386612,0.160595491528511,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.6820363998413086,0.1396569311618805,0.6351799964904785,286.1004638671875,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7764587402344,286.0995483398437,1.0,0.3228335678577423,1.0,1.0,0.0,1.0,-1.5589207410812378,1.5589187145233154,1.9895351215382107e-06,1.1962188482284546,1.0,1.0,0.0,64.58197021484375,72.0,30384.669921875,-0.0,387.4098205566406,1.0,283.1499938964844,285.51275634765625,295.8597717285156,297.8998107910156,293.1499938964844,293.1499938964844,283.1499938964844,21331.46875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903632879257202,1.0,0.0,0.0,3.0763401985168457,3.0763564109802246,6.314835445664357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.1005859375,0.0,891.1892700195312,1895.4371337890625,0.0,1535.547607421875,0.7613335251808167,1.0,0.0,3.0,1.0,0.0
17994780,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7708105444908142,0.2047336995601654,0.1845544874668121,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7566216588020325,0.193125307559967,0.1837558597326278,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7744426131248474,0.207427904009819,0.1455555111169815,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7289697527885437,0.1712538450956344,0.1632646471261978,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.6834213733673096,0.1408940404653549,0.6402842998504639,286.0872802734375,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388916015625,286.08758544921875,1.0,0.325836032629013,1.0,1.0,0.0,1.0,-1.5811522006988523,1.5811501741409302,2.0433810732356505e-06,1.2139289379119873,1.0,1.0,0.0,65.23912048339844,60.0,31074.38671875,-0.0,401.005615234375,1.0,283.1499938964844,285.482666015625,295.88507080078125,297.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,22867.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695896327495575,1.0,0.0,0.0,3.185148239135742,3.185165882110596,6.769438414266915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.8037109375,0.0,989.1359252929688,1895.4371337890625,0.0,1578.51904296875,0.7878791093826294,1.0,0.0,3.0,1.0,0.0
17994840,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7708105444908142,0.2047336995601654,0.1845544874668121,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7566216588020325,0.193125307559967,0.1837558597326278,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7744426131248474,0.207427904009819,0.1455555111169815,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7289697527885437,0.1712538450956344,0.1632646471261978,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.6834213733673096,0.1408940404653549,0.6402842998504639,286.0872802734375,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388916015625,286.08758544921875,1.0,0.325836032629013,1.0,1.0,0.0,1.0,-1.5811522006988523,1.5811501741409302,2.0433810732356505e-06,1.2139289379119873,1.0,1.0,0.0,65.23912048339844,60.0,31074.38671875,-0.0,401.005615234375,1.0,283.1499938964844,285.482666015625,295.88507080078125,297.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,22867.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695896327495575,1.0,0.0,0.0,3.185148239135742,3.185165882110596,6.769438414266915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.8037109375,0.0,989.1359252929688,1895.4371337890625,0.0,1578.51904296875,0.7878791093826294,1.0,0.0,3.0,1.0,0.0
17994900,297.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.7784343957901001,0.2073982506990432,0.1868617236614227,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.7631003856658936,0.1950381100177765,0.1854691058397293,297.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.7816192507743835,0.2097180932760238,0.1470884382724762,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841979980469,0.7346327900886536,0.1728137880563736,0.1646496802568435,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.6885762810707092,0.1416296511888504,0.643134593963623,286.0841369628906,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230529785156,286.0838928222656,1.0,0.3256860673427582,1.0,1.0,0.0,1.0,-1.5929038524627686,1.5929018259048462,2.072215465886984e-06,1.2232903242111206,1.0,1.0,0.0,63.89654922485352,60.0,31443.849609375,-0.0,403.7385864257813,1.0,283.1499938964844,285.4690246582031,295.9049072265625,297.99755859375,293.1499938964844,293.1499938964844,283.1499938964844,23698.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985730528831482,1.0,0.0,0.0,3.242520809173584,3.242538928985596,7.015503911134147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.08203125,0.0,1043.55517578125,1895.4371337890625,0.0,1599.51025390625,0.7991041541099548,1.0,0.0,3.0,1.0,0.0
17994960,297.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.7889955043792725,0.2100916057825088,0.1891707479953766,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.7724545001983643,0.1969910115003585,0.1871974021196365,297.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.7917268872261047,0.2120343297719955,0.1486222892999649,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.7428120970726013,0.1744107156991958,0.1660440862178802,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.6963985562324524,0.1424153447151184,0.6460890769958496,286.086669921875,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70867919921875,286.0875244140625,1.0,0.3246559798717499,1.0,1.0,0.0,1.0,-1.6048152446746826,1.6048132181167605,2.1017035578552168e-06,1.2327779531478882,1.0,1.0,0.0,61.67627334594727,48.0,31766.90234375,-0.0,404.1826477050781,1.0,283.1499938964844,285.4646911621094,295.9262390136719,298.0373840332031,293.1499938964844,293.1499938964844,283.1499938964844,24259.15234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013211846351624,1.0,0.0,0.0,3.2806644439697266,3.2806828022003174,7.181528758337663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.35986328125,0.0,1080.81787109375,1895.4371337890625,0.0,1621.1953125,0.8112276196479797,1.0,0.0,3.0,1.0,0.0
17995020,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8150851130485535,0.2150707989931106,0.1933992356061935,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.7968531250953674,0.2006248235702514,0.1903751194477081,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8168056011199951,0.216308444738388,0.1514223515987396,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.7646293640136719,0.1773908287286758,0.1686052978038787,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.7165998816490173,0.1439290344715118,0.6516258716583252,286.0908508300781,284.95001220703125,294.4648132324219,292.9385681152344,294.4617614746094,297.68475341796875,286.0919494628906,1.0,0.3211779296398163,1.0,1.0,0.0,1.0,-1.6267894506454468,1.6267873048782349,2.1567902876995504e-06,1.2502743005752563,1.0,1.0,0.0,56.04123306274414,48.0,32403.15625,-0.0,400.7099914550781,1.0,283.1499938964844,285.45281982421875,295.9677429199219,298.1165771484375,293.1499938964844,293.1499938964844,283.1499938964844,25495.95703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067285776138306,1.0,0.0,0.0,3.363253831863404,3.3632733821868896,7.547664608864579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.953125,0.0,1164.517822265625,1895.4371337890625,0.0,1664.2532958984375,0.828467071056366,1.0,0.0,3.0,1.0,0.0
17995080,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.092041015625,0.8176872134208679,0.2154995650053024,0.1937601268291473,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.7994822263717651,0.2009384930133819,0.1906464546918869,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.092041015625,0.8193206191062927,0.2166753858327865,0.1516603231430053,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.7670475840568542,0.1776486486196518,0.1688238531351089,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.7186463475227356,0.1440624445676803,0.6521024107933044,286.09210205078125,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.682861328125,286.0932922363281,1.0,0.3207811713218689,1.0,1.0,0.0,1.0,-1.6286700963974,1.628667950630188,2.161546490242472e-06,1.2517715692520142,1.0,1.0,0.0,55.46329498291016,36.0,32452.916015625,-0.0,400.1400451660156,1.0,283.1499938964844,285.45294189453125,295.9712219238281,298.1230773925781,293.1499938964844,293.1499938964844,283.1499938964844,25569.40625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707192599773407,1.0,0.0,0.0,3.368094682693481,3.368114233016968,7.569407785013027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.14501953125,0.0,1169.5535888671875,1895.4371337890625,0.0,1667.9715576171875,0.8326238393783569,1.0,0.0,3.0,1.0,0.0
17995140,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8577409982681274,0.2208815366029739,0.198274627327919,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.8378269076347351,0.2048768550157547,0.1940357983112335,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8584921360015869,0.2212682217359542,0.154625579714775,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8057297468185425,0.1808886080980301,0.1715524643659591,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.7501270174980164,0.1457484066486358,0.6580483913421631,286.10107421875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600952148437,286.1024475097656,1.0,0.3150300979614258,1.0,1.0,0.0,1.0,-1.6521333456039429,1.652131199836731,2.221431032012333e-06,1.270442247390747,1.0,1.0,0.0,47.48857879638672,25.0,33127.69921875,-0.0,390.73974609375,1.0,283.1499938964844,285.445068359375,296.0157775878906,298.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,26821.900390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132492661476135,1.0,0.0,0.0,3.4495999813079834,3.449620485305786,7.94018831129506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.83154296875,0.0,1256.5321044921875,1895.4371337890625,0.0,1716.8411865234375,0.8525906205177307,1.0,0.0,3.0,1.0,0.0
17995200,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8577409982681274,0.2208815366029739,0.198274627327919,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.8378269076347351,0.2048768550157547,0.1940357983112335,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8584921360015869,0.2212682217359542,0.154625579714775,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8057297468185425,0.1808886080980301,0.1715524643659591,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.7501270174980164,0.1457484066486358,0.6580483913421631,286.10107421875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600952148437,286.1024475097656,1.0,0.3150300979614258,1.0,1.0,0.0,1.0,-1.6521333456039429,1.652131199836731,2.221431032012333e-06,1.270442247390747,1.0,1.0,0.0,47.48857879638672,25.0,33127.69921875,-0.0,390.73974609375,1.0,283.1499938964844,285.445068359375,296.0157775878906,298.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,26821.900390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132492661476135,1.0,0.0,0.0,3.4495999813079834,3.449620485305786,7.94018831129506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.83154296875,0.0,1256.5321044921875,1895.4371337890625,0.0,1716.8411865234375,0.8525906205177307,1.0,0.0,3.0,1.0,0.0
17995260,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.9253979921340942,0.2261931449174881,0.2027010023593902,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8989595174789429,0.2087557166814804,0.1973440200090408,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.9250547885894777,0.2257676124572754,0.1575062721967697,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8617373108863831,0.1840842217206955,0.1742136627435684,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8033924698829651,0.1474198997020721,0.6638172268867493,286.1123046875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395263671875,286.11376953125,1.0,0.3083095848560333,1.0,1.0,0.0,1.0,-1.6750000715255735,1.6749978065490725,2.2807651021139463e-06,1.2886236906051636,1.0,1.0,0.0,38.61993408203125,25.0,33789.9609375,-0.0,378.1372985839844,1.0,283.1499938964844,285.4398498535156,296.0592346191406,298.2929077148437,293.1499938964844,293.1499938964844,283.1499938964844,28029.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192150354385376,1.0,0.0,0.0,3.526417732238769,3.5264391899108887,8.297759563902218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.10693359375,0.0,1342.359130859375,1895.4371337890625,0.0,1765.567626953125,0.8714259266853333,1.0,0.0,3.0,1.0,0.0
17995320,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.9253979921340942,0.2261931449174881,0.2027010023593902,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8989595174789429,0.2087557166814804,0.1973440200090408,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.9250547885894777,0.2257676124572754,0.1575062721967697,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8617373108863831,0.1840842217206955,0.1742136627435684,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8033924698829651,0.1474198997020721,0.6638172268867493,286.1123046875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395263671875,286.11376953125,1.0,0.3083095848560333,1.0,1.0,0.0,1.0,-1.6750000715255735,1.6749978065490725,2.2807651021139463e-06,1.2886236906051636,1.0,1.0,0.0,38.61993408203125,25.0,33789.9609375,-0.0,378.1372985839844,1.0,283.1499938964844,285.4398498535156,296.0592346191406,298.2929077148437,293.1499938964844,293.1499938964844,283.1499938964844,28029.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192150354385376,1.0,0.0,0.0,3.526417732238769,3.5264391899108887,8.297759563902218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.10693359375,0.0,1342.359130859375,1895.4371337890625,0.0,1765.567626953125,0.8714259266853333,1.0,0.0,3.0,1.0,0.0
17995380,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.9969202280044556,0.2314267456531524,0.2064944058656692,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9749503135681152,0.2125369757413864,0.2006777375936508,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.9965865015983582,0.2301495671272277,0.1603865176439285,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.9320353269577026,0.1871984153985977,0.176915556192398,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8606405854225159,0.1490340530872345,0.6698936223983765,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62060546875,286.1268615722656,1.0,0.3049210906028747,1.0,1.0,0.0,1.0,-1.6974666118621826,1.6974642276763916,2.3400100417347858e-06,1.306484937667847,1.0,1.0,0.0,32.485782623291016,43.0,34445.15234375,-0.0,372.84716796875,1.0,283.1499938964844,285.43670654296875,296.10211181640625,298.3759765625,293.1499938964844,293.1499938964844,283.1499938964844,29207.201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249841094017029,1.0,0.0,0.0,3.599721908569336,3.5997443199157715,8.646317724014807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.50634765625,0.0,1427.822998046875,1895.4371337890625,0.0,1813.2230224609373,0.8894112706184387,1.0,0.0,3.0,1.0,0.0
