time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995440,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.9969202280044556,0.2314267456531524,0.2064944058656692,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9749503135681152,0.2125369757413864,0.2006777375936508,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.9965865015983582,0.2301495671272277,0.1603865176439285,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.9320353269577026,0.1871984153985977,0.176915556192398,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8606405854225159,0.1490340530872345,0.6698936223983765,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62060546875,286.1268615722656,1.0,0.3049210906028747,1.0,1.0,0.0,1.0,-1.6974666118621826,1.6974642276763916,2.3400100417347858e-06,1.306484937667847,1.0,1.0,0.0,32.485782623291016,43.0,34445.15234375,-0.0,372.84716796875,1.0,283.1499938964844,285.43670654296875,296.10211181640625,298.3759765625,293.1499938964844,293.1499938964844,283.1499938964844,29207.201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249841094017029,1.0,0.0,0.0,3.599721908569336,3.5997443199157715,8.646317724014807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.50634765625,0.0,1427.822998046875,1895.4371337890625,0.0,1813.2230224609373,0.8894112706184387,1.0,0.0,3.0,1.0,0.0
17995500,297.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241149902344,0.9915265440940856,0.2346200346946716,0.2030636966228485,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241149902344,0.9761523604393004,0.2143645882606506,0.2024320065975189,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.9970284700393676,0.2322981804609298,0.1614407151937484,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.9332652688026428,0.1886986345052719,0.1783593595027923,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.8607861995697021,0.1497984528541565,0.6734166145324707,286.1240539550781,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6132202148437,286.1239318847656,1.0,0.3063216209411621,1.0,1.0,0.0,1.0,-1.702540159225464,1.7025377750396729,2.3535180844191927e-06,1.3105170726776123,1.0,1.0,0.0,32.71846389770508,43.0,34699.51171875,-0.0,376.344482421875,1.0,283.1499938964844,285.4262084960937,296.1230773925781,298.4154663085937,293.1499938964844,293.1499938964844,283.1499938964844,29926.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277377843856812,1.0,0.0,0.0,3.643803358078003,3.6438262462615967,8.859376521286322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.4873046875,0.0,1480.922607421875,1895.4371337890625,0.0,1836.149169921875,0.8974353671073914,1.0,0.0,3.0,1.0,0.0
17995560,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.995022475719452,0.2374656498432159,0.2090469598770141,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9740856289863586,0.2161617875099182,0.2041544616222381,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.9963847994804382,0.234516441822052,0.1634930670261383,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.9305973052978516,0.1901730746030807,0.1797763258218765,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.8579232692718506,0.1505548506975174,0.6768946051597595,286.13446044921875,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6060485839844,286.1374206542969,1.0,0.3098671436309814,1.0,1.0,0.0,1.0,-1.7202900648117063,1.7202876806259155,2.4008731998037547e-06,1.3243988752365112,1.0,1.0,0.0,33.50422286987305,61.0,35085.7109375,-0.0,388.5024108886719,1.0,283.1499938964844,285.4327697753906,296.14306640625,298.4533386230469,293.1499938964844,293.1499938964844,283.1499938964844,30370.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302302718162537,1.0,0.0,0.0,3.670692443847656,3.670715570449829,8.990612627712835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.341796875,0.0,1513.9501953125,1895.4371337890625,0.0,1856.998046875,0.9068298935890198,1.0,0.0,3.0,1.0,0.0
17995620,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.95725679397583,0.2414041608572006,0.2166147381067276,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1652526855469,0.923906683921814,0.2196691930294037,0.2077034413814544,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16534423828125,0.9529524445533752,0.2383699715137481,0.1663775742053985,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651306152344,0.8825255036354065,0.1930412650108337,0.182721346616745,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.164794921875,0.8176739811897278,0.1519500464200973,0.6843281984329224,286.1654357910156,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5849609375,286.16754150390625,1.0,0.3208496570587158,1.0,1.0,0.0,1.0,-1.7527419328689575,1.752739429473877,2.4894663965824293e-06,1.3501806259155271,1.0,1.0,0.0,39.42025375366211,79.0,35901.7109375,-0.0,423.9959411621094,1.0,283.1499938964844,285.4438781738281,296.1898193359375,298.5489807128906,293.1499938964844,293.1499938964844,283.1499938964844,31515.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361576557159424,1.0,0.0,0.0,3.739277839660645,3.739301919937134,9.329722843176568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.89794921875,0.0,1600.40869140625,1895.4371337890625,0.0,1906.9412841796875,0.9236703515052797,1.0,0.0,3.0,1.0,0.0
17995680,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.95725679397583,0.2414041608572006,0.2166147381067276,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1652526855469,0.923906683921814,0.2196691930294037,0.2077034413814544,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16534423828125,0.9529524445533752,0.2383699715137481,0.1663775742053985,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651306152344,0.8825255036354065,0.1930412650108337,0.182721346616745,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.164794921875,0.8176739811897278,0.1519500464200973,0.6843281984329224,286.1654357910156,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5849609375,286.16754150390625,1.0,0.3208496570587158,1.0,1.0,0.0,1.0,-1.7527419328689575,1.752739429473877,2.4894663965824293e-06,1.3501806259155271,1.0,1.0,0.0,39.42025375366211,79.0,35901.7109375,-0.0,423.9959411621094,1.0,283.1499938964844,285.4438781738281,296.1898193359375,298.5489807128906,293.1499938964844,293.1499938964844,283.1499938964844,31515.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361576557159424,1.0,0.0,0.0,3.739277839660645,3.739301919937134,9.329722843176568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.89794921875,0.0,1600.40869140625,1895.4371337890625,0.0,1906.9412841796875,0.9236703515052797,1.0,0.0,3.0,1.0,0.0
17995740,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8900221586227417,0.2460544407367706,0.2209936380386352,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8614177703857422,0.2229706048965454,0.2112682908773422,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8854755163192749,0.2421705573797226,0.1693326383829116,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.8267486691474915,0.1957200914621353,0.1856961399316787,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.7627543210983276,0.1531490683555603,0.691801130771637,286.1819152832031,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5674743652344,286.18389892578125,1.0,0.3351291716098785,1.0,1.0,0.0,1.0,-1.7752677202224731,1.7752652168273926,2.552023261159775e-06,1.3680059909820557,1.0,1.0,0.0,50.09246444702149,97.0,36555.44921875,-0.0,470.5197143554688,1.0,283.1499938964844,285.4448547363281,296.232421875,298.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,32648.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421568632125854,1.0,0.0,0.0,3.805885553359986,3.805910587310791,9.665063771535642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.23486328125,0.0,1687.4656982421875,1895.4371337890625,0.0,1957.9906005859373,0.9400294423103333,1.0,0.0,3.0,1.0,0.0
17995800,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8900221586227417,0.2460544407367706,0.2209936380386352,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8614177703857422,0.2229706048965454,0.2112682908773422,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8854755163192749,0.2421705573797226,0.1693326383829116,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.8267486691474915,0.1957200914621353,0.1856961399316787,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.7627543210983276,0.1531490683555603,0.691801130771637,286.1819152832031,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5674743652344,286.18389892578125,1.0,0.3351291716098785,1.0,1.0,0.0,1.0,-1.7752677202224731,1.7752652168273926,2.552023261159775e-06,1.3680059909820557,1.0,1.0,0.0,50.09246444702149,97.0,36555.44921875,-0.0,470.5197143554688,1.0,283.1499938964844,285.4448547363281,296.232421875,298.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,32648.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421568632125854,1.0,0.0,0.0,3.805885553359986,3.805910587310791,9.665063771535642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.23486328125,0.0,1687.4656982421875,1895.4371337890625,0.0,1957.9906005859373,0.9400294423103333,1.0,0.0,3.0,1.0,0.0
17995860,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8435734510421753,0.2505171597003937,0.2255090475082397,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.8174668550491333,0.2261014580726623,0.2147620767354965,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8387565612792969,0.2457700669765472,0.1722439527511596,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.7824550867080688,0.1982433944940567,0.1886147558689117,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.7226138114929199,0.1542087644338607,0.6990808248519897,286.2018127441406,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.550537109375,286.20379638671875,1.0,0.3517071306705475,1.0,1.0,0.0,1.0,-1.8006244897842407,1.8006218671798706,2.6234949928038982e-06,1.3880177736282349,1.0,1.0,0.0,63.30447006225586,85.0,37250.80859375,-0.0,527.0698852539062,1.0,283.1499938964844,285.44903564453125,296.2733459472656,298.7176818847656,293.1499938964844,293.1499938964844,283.04998779296875,33778.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478415369987488,1.0,0.0,0.0,3.871191501617432,3.8712174892425537,9.999599797083647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.16943359375,0.0,1775.8319091796875,1895.4371337890625,0.0,2006.8067626953125,0.9550687074661256,1.0,0.0,3.0,1.0,0.0
17995920,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8435734510421753,0.2505171597003937,0.2255090475082397,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.8174668550491333,0.2261014580726623,0.2147620767354965,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8387565612792969,0.2457700669765472,0.1722439527511596,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.7824550867080688,0.1982433944940567,0.1886147558689117,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.7226138114929199,0.1542087644338607,0.6990808248519897,286.2018127441406,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.550537109375,286.20379638671875,1.0,0.3517071306705475,1.0,1.0,0.0,1.0,-1.8006244897842407,1.8006218671798706,2.6234949928038982e-06,1.3880177736282349,1.0,1.0,0.0,63.30447006225586,85.0,37250.80859375,-0.0,527.0698852539062,1.0,283.1499938964844,285.44903564453125,296.2733459472656,298.7176818847656,293.1499938964844,293.1499938964844,283.04998779296875,33778.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478415369987488,1.0,0.0,0.0,3.871191501617432,3.8712174892425537,9.999599797083647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.16943359375,0.0,1775.8319091796875,1895.4371337890625,0.0,2006.8067626953125,0.9550687074661256,1.0,0.0,3.0,1.0,0.0
17995980,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.8321611285209656,0.254606157541275,0.2294730097055435,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8049728274345398,0.2289447635412216,0.2177382409572601,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.8267067074775696,0.2490292638540268,0.17474165558815,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7698108553886414,0.2005094438791275,0.1910387277603149,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7101595401763916,0.155043140053749,0.704126238822937,286.1492614746094,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5325622558594,286.15008544921875,1.0,0.359087198972702,1.0,1.0,0.0,1.0,-1.8209303617477417,1.820927739143372,2.681642172319698e-06,1.404086351394653,1.0,1.0,0.0,69.142578125,73.0,38180.74609375,-0.0,558.7628784179688,1.0,283.0511169433594,285.3758239746094,296.3278503417969,298.8434143066406,293.1499938964844,293.1499938964844,282.75,34729.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573863863945007,1.0,0.0,0.0,3.9253196716308594,3.92534613609314,1.028118958856794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.9638671875,0.0,1851.369140625,1895.4371337890625,0.0,2089.687744140625,0.9662790298461914,1.0,0.0,3.0,1.0,0.0
17996040,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.8321611285209656,0.254606157541275,0.2294730097055435,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8049728274345398,0.2289447635412216,0.2177382409572601,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.8267067074775696,0.2490292638540268,0.17474165558815,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7698108553886414,0.2005094438791275,0.1910387277603149,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7101595401763916,0.155043140053749,0.704126238822937,286.1492614746094,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5325622558594,286.15008544921875,1.0,0.359087198972702,1.0,1.0,0.0,1.0,-1.8209303617477417,1.820927739143372,2.681642172319698e-06,1.404086351394653,1.0,1.0,0.0,69.142578125,73.0,38180.74609375,-0.0,558.7628784179688,1.0,283.0511169433594,285.3758239746094,296.3278503417969,298.8434143066406,293.1499938964844,293.1499938964844,282.75,34729.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573863863945007,1.0,0.0,0.0,3.9253196716308594,3.92534613609314,1.028118958856794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.9638671875,0.0,1851.369140625,1895.4371337890625,0.0,2089.687744140625,0.9662790298461914,1.0,0.0,3.0,1.0,0.0
17996100,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8329343795776367,0.2563971579074859,0.2312109917402267,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.8053174018859863,0.2301806956529617,0.2190079391002655,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.8271046280860901,0.250438928604126,0.1758128851652145,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.7699922323226929,0.2014782130718231,0.1920469254255294,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232849121094,0.7096099853515625,0.1553210616111755,0.7057555317878723,286.0157775878906,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5224609375,285.9976806640625,1.0,0.3605085015296936,1.0,1.0,0.0,1.0,-1.8289977312088013,1.8289949893951416,2.70495593213127e-06,1.4104715585708618,1.0,1.0,0.0,69.76133728027344,73.0,39374.4765625,-0.0,566.2418212890625,1.0,282.79217529296875,285.197021484375,296.39190673828125,299.05255126953125,293.1499938964844,293.1499938964844,282.75,35017.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681809663772583,1.0,0.0,0.0,3.941571474075317,3.9415981769561768,1.0366497917857489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.08154296875,0.0,1874.4598388671875,1895.4371337890625,0.0,2184.7021484375,0.970145046710968,1.0,0.0,3.0,1.0,0.0
17996160,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.8361300230026245,0.2579352259635925,0.2326523959636688,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.80825275182724,0.2312222123146057,0.2200426310300827,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.8299349546432495,0.2516258656978607,0.1766843497753143,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.7726379036903381,0.2022726088762283,0.1928417086601257,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7113338708877563,0.1554458141326904,0.7064968943595886,285.9527587890625,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5105895996094,285.95184326171875,1.0,0.3606786429882049,1.0,1.0,0.0,1.0,-1.8348642587661743,1.8348615169525144,2.722004182942328e-06,1.4151290655136108,1.0,1.0,0.0,69.33087921142578,61.0,39621.16015625,-0.0,568.9661865234375,1.0,282.7542724609375,285.1505126953125,296.3912658691406,299.02508544921875,293.1499938964844,293.1499938964844,282.45001220703125,35240.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737212777137756,1.0,0.0,0.0,3.954078197479248,3.954105138778688,1.0432389672132558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.5517578125,0.0,1892.3599853515625,1895.4371337890625,0.0,2233.954345703125,0.973120391368866,1.0,0.0,3.0,1.0,0.0
17996220,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.8494157195091248,0.2606203854084015,0.2350416630506515,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8204982280731201,0.2329550385475158,0.22165048122406,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8423097729682922,0.2536190152168274,0.178059384226799,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.7846991419792175,0.2035442292690277,0.1940048933029174,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.7203946113586426,0.1554049104452133,0.7060984373092651,285.7499389648437,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855041503906,285.7485656738281,1.0,0.3581435978412628,1.0,1.0,0.0,1.0,-1.842236876487732,1.8422341346740725,2.7435305582912406e-06,1.420991063117981,1.0,1.0,0.0,65.95535278320312,49.0,40932.0625,-0.0,563.5175170898438,1.0,282.457275390625,284.923095703125,296.417724609375,299.1390075683594,293.1499938964844,293.1499938964844,282.1499938964844,35547.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871460914611816,1.0,0.0,0.0,3.971261501312256,3.9712886810302734,1.0523259561523446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.3525390625,0.0,1917.138427734375,1895.4371337890625,0.0,2354.53173828125,0.977207899093628,1.0,0.0,3.0,1.0,0.0
17996280,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.8494157195091248,0.2606203854084015,0.2350416630506515,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8204982280731201,0.2329550385475158,0.22165048122406,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8423097729682922,0.2536190152168274,0.178059384226799,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.7846991419792175,0.2035442292690277,0.1940048933029174,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.7203946113586426,0.1554049104452133,0.7060984373092651,285.7499389648437,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855041503906,285.7485656738281,1.0,0.3581435978412628,1.0,1.0,0.0,1.0,-1.842236876487732,1.8422341346740725,2.7435305582912406e-06,1.420991063117981,1.0,1.0,0.0,65.95535278320312,49.0,40932.0625,-0.0,563.5175170898438,1.0,282.457275390625,284.923095703125,296.417724609375,299.1390075683594,293.1499938964844,293.1499938964844,282.1499938964844,35547.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871460914611816,1.0,0.0,0.0,3.971261501312256,3.9712886810302734,1.0523259561523446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.3525390625,0.0,1917.138427734375,1895.4371337890625,0.0,2354.53173828125,0.977207899093628,1.0,0.0,3.0,1.0,0.0
17996340,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8728812336921692,0.2629292011260986,0.2369630932807922,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8411350846290588,0.2343319952487945,0.2227913290262222,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.8644962906837463,0.2552285492420196,0.1790685951709747,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8060253262519836,0.2044923603534698,0.1947344243526458,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7364480495452881,0.1550684571266174,0.7037738561630249,285.53985595703125,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4599609375,285.5378723144531,1.0,0.3526676893234253,1.0,1.0,0.0,1.0,-1.8452130556106567,1.845210313796997,2.7522760319698136e-06,1.423377275466919,1.0,1.0,0.0,60.05301284790039,37.0,42160.0625,0.0,547.0411987304688,1.0,282.1566162109375,284.6898498535156,296.4435119628906,299.2418212890625,293.1499938964844,293.1499938964844,281.8500061035156,35730.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977699041366577,1.0,0.0,0.0,3.981480836868286,3.981508016586304,1.057748704624828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.69873046875,0.0,1931.9765625,1895.4371337890625,0.0,2451.053466796875,0.9796385765075684,1.0,0.0,3.0,1.0,0.0
17996400,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8728812336921692,0.2629292011260986,0.2369630932807922,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8411350846290588,0.2343319952487945,0.2227913290262222,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.8644962906837463,0.2552285492420196,0.1790685951709747,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8060253262519836,0.2044923603534698,0.1947344243526458,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7364480495452881,0.1550684571266174,0.7037738561630249,285.53985595703125,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4599609375,285.5378723144531,1.0,0.3526676893234253,1.0,1.0,0.0,1.0,-1.8452130556106567,1.845210313796997,2.7522760319698136e-06,1.423377275466919,1.0,1.0,0.0,60.05301284790039,37.0,42160.0625,0.0,547.0411987304688,1.0,282.1566162109375,284.6898498535156,296.4435119628906,299.2418212890625,293.1499938964844,293.1499938964844,281.8500061035156,35730.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977699041366577,1.0,0.0,0.0,3.981480836868286,3.981508016586304,1.057748704624828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.69873046875,0.0,1931.9765625,1895.4371337890625,0.0,2451.053466796875,0.9796385765075684,1.0,0.0,3.0,1.0,0.0
17996460,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.8990075588226318,0.2644302546977997,0.238186702132225,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.8643602728843689,0.2351651042699813,0.2234282046556472,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.889574408531189,0.2562129199504852,0.1796522736549377,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.8276845216751099,0.205030009150505,0.1950831413269043,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.7547402381896973,0.1546663641929626,0.7011730074882507,285.34161376953125,284.95001220703125,295.3975524902344,293.43292236328125,295.3956298828125,297.4410095214844,285.3356628417969,1.0,0.3471746742725372,1.0,1.0,0.0,1.0,-1.8454452753067017,1.845442533493042,2.75299225904746e-06,1.4235879182815552,1.0,1.0,0.0,54.4830322265625,37.0,43264.04296875,0.0,529.6987915039062,1.0,281.86676025390625,284.4672546386719,296.4817199707031,299.369384765625,293.1499938964844,293.1499938964844,281.8500061035156,35817.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064826726913452,1.0,0.0,0.0,3.98630690574646,3.9863343238830566,1.0603146165522048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.1201171875,0.0,1939.0106201171875,1895.4371337890625,0.0,2530.8408203125,0.9807864427566528,1.0,0.0,3.0,1.0,0.0
17996520,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.91012442111969,0.2649282217025757,0.2385333627462387,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.8742937445640564,0.2354280054569244,0.2235873639583587,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.326904296875,0.900087833404541,0.2565300166606903,0.1798030734062194,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8364219069480896,0.2051960080862045,0.1951515525579452,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.7626541256904602,0.1545128375291824,0.7000841498374939,285.3268127441406,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.43475341796875,285.324462890625,1.0,0.345075249671936,1.0,1.0,0.0,1.0,-1.8450086116790767,1.8450058698654173,2.751721240201732e-06,1.4232476949691772,1.0,1.0,0.0,52.43119430541992,25.0,43316.98046875,0.0,522.9580688476562,1.0,281.8565673828125,284.4554138183594,296.4733581542969,299.3431701660156,293.1499938964844,293.1499938964844,281.54998779296875,35839.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065926432609558,1.0,0.0,0.0,3.987547636032105,3.987575054168701,1.0609746823320163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.68408203125,0.0,1940.82177734375,1895.4371337890625,0.0,2531.85107421875,0.9810815453529358,1.0,0.0,3.0,1.0,0.0
17996580,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.9723051190376282,0.2666357159614563,0.2398038506507873,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9313148260116576,0.2362729161977768,0.2241025269031524,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9614354968070984,0.2575655877590179,0.1803182512521743,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8859157562255859,0.2056927680969238,0.1953271180391311,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8072628974914551,0.1537775993347168,0.6953638792037964,285.1104736328125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100952148437,285.10845947265625,1.0,0.3359325230121612,1.0,1.0,0.0,1.0,-1.8423157930374143,1.8423130512237549,2.743889808698441e-06,1.4211480617523191,1.0,1.0,0.0,43.67727279663086,28.0,44417.90625,0.0,493.6907653808594,1.0,281.55718994140625,284.2197265625,296.5062561035156,299.4423522949219,293.1499938964844,293.1499938964844,281.25,35904.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143964409828186,1.0,0.0,0.0,3.991166591644287,3.991194009780884,1.0629014468577225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.39453125,0.0,1946.11083984375,1895.4371337890625,0.0,2603.737548828125,0.9819422960281372,1.0,0.0,3.0,1.0,0.0
17996640,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.9723051190376282,0.2666357159614563,0.2398038506507873,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9313148260116576,0.2362729161977768,0.2241025269031524,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9614354968070984,0.2575655877590179,0.1803182512521743,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8859157562255859,0.2056927680969238,0.1953271180391311,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8072628974914551,0.1537775993347168,0.6953638792037964,285.1104736328125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100952148437,285.10845947265625,1.0,0.3359325230121612,1.0,1.0,0.0,1.0,-1.8423157930374143,1.8423130512237549,2.743889808698441e-06,1.4211480617523191,1.0,1.0,0.0,43.67727279663086,28.0,44417.90625,0.0,493.6907653808594,1.0,281.55718994140625,284.2197265625,296.5062561035156,299.4423522949219,293.1499938964844,293.1499938964844,281.25,35904.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143964409828186,1.0,0.0,0.0,3.991166591644287,3.991194009780884,1.0629014468577225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.39453125,0.0,1946.11083984375,1895.4371337890625,0.0,2603.737548828125,0.9819422960281372,1.0,0.0,3.0,1.0,0.0
17996700,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9944716691970824,0.2674238681793213,0.2404368072748184,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9586881995201112,0.2366311252117157,0.2243534475564956,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9852298498153688,0.2580208778381347,0.1805736124515533,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9098596572875975,0.2058921009302139,0.1954222023487091,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8262770771980286,0.1533671468496322,0.6930588483810425,284.958251953125,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3984375,284.93927001953125,1.0,0.3330515027046203,1.0,1.0,0.0,1.0,-1.841029047966004,1.841026306152344,2.740117224675487e-06,1.420119047164917,0.989698052406311,0.989698052406311,0.0,40.69011688232422,28.0,45413.84765625,0.0,483.48443603515625,1.0,281.2918701171875,284.028564453125,296.5497741699219,299.6046447753906,293.1499938964844,293.1499938964844,281.25,36019.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820418655872345,1.0,0.0,0.0,3.991377830505371,3.991405248641968,1.0630139968270669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.6181640625,0.0,1947.3272705078125,1895.4371337890625,0.0,2659.447998046875,0.9819294810295104,1.0,0.0,3.0,1.0,0.0
17996760,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9977164268493652,0.2684613764286041,0.235656052827835,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9699029326438904,0.2368901371955871,0.2245766520500183,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.994358241558075,0.2583651840686798,0.1807971745729446,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9216119050979614,0.2060039639472961,0.1955042630434036,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8340208530426025,0.1528821736574173,0.6907661557197571,284.9015197753906,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3872375488281,284.9012756347656,1.0,0.3306715786457062,1.0,1.0,0.0,1.0,-1.8331711292266848,1.833168387413025,2.7174489787284983e-06,1.414060115814209,0.941060483455658,0.941060483455658,0.0,39.35334777832031,46.0,45263.6328125,0.0,474.22503662109375,1.0,281.2560119628906,283.99871826171875,296.5419006347656,299.5376281738281,293.1499938964844,293.1499938964844,280.95001220703125,37970.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212327361106873,1.0,0.0,0.0,3.943603277206421,3.9436306953430176,1.0377189028076828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.15771484375,0.0,1900.9378662109373,1895.4371337890625,0.0,2666.99365234375,0.9720079898834229,1.0,0.0,3.0,1.0,0.0
17996820,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9979177117347716,0.2706578075885772,0.2433710694313049,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9605600833892822,0.2375485301017761,0.2251703590154647,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9869701862335204,0.259230762720108,0.1813672184944152,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9111934900283812,0.2063542008399963,0.1958151459693908,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.824491560459137,0.1520362347364425,0.6869184374809265,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36944580078125,284.8699035644531,1.0,0.3334856927394867,1.0,1.0,0.0,1.0,-1.8398085832595823,1.8398058414459229,2.7363307708583307e-06,1.418987512588501,0.8295110464096069,0.8295110464096069,0.0,40.58681488037109,64.0,45596.83203125,0.0,482.3094482421875,1.0,280.9565734863281,283.9769897460937,296.56268310546875,299.56640625,293.1499938964844,293.1499938964844,281.25,44274.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243486881256104,1.0,0.0,0.0,3.596572160720825,3.596596956253052,8.631193395558512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.7763671875,0.0,1535.543212890625,1895.4371337890625,0.0,2695.903076171875,0.9012346267700196,1.0,0.0,3.0,1.0,0.0
17996880,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9979177117347716,0.2706578075885772,0.2433710694313049,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9605600833892822,0.2375485301017761,0.2251703590154647,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9869701862335204,0.259230762720108,0.1813672184944152,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9111934900283812,0.2063542008399963,0.1958151459693908,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.824491560459137,0.1520362347364425,0.6869184374809265,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36944580078125,284.8699035644531,1.0,0.3334856927394867,1.0,1.0,0.0,1.0,-1.8398085832595823,1.8398058414459229,2.7363307708583307e-06,1.418987512588501,0.8295110464096069,0.8295110464096069,0.0,40.58681488037109,64.0,45596.83203125,0.0,482.3094482421875,1.0,280.9565734863281,283.9769897460937,296.56268310546875,299.56640625,293.1499938964844,293.1499938964844,281.25,44274.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243486881256104,1.0,0.0,0.0,3.596572160720825,3.596596956253052,8.631193395558512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.7763671875,0.0,1535.543212890625,1895.4371337890625,0.0,2695.903076171875,0.9012346267700196,1.0,0.0,3.0,1.0,0.0
17996940,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9747690558433532,0.2716779708862304,0.2442194521427154,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.930512011051178,0.238388180732727,0.225906029343605,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.961180567741394,0.2602866291999817,0.1820331960916519,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8844108581542969,0.2069635540246963,0.1963569968938827,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8008232712745667,0.1518752723932266,0.6862275004386902,285.037841796875,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3623046875,285.04742431640625,1.0,0.3374835550785064,1.0,1.0,0.0,1.0,-1.842100620269776,1.842097878456116,2.7430189675214933e-06,1.4207996129989624,0.9502678513526917,0.9502678513526917,0.0,44.098663330078125,64.0,45254.109375,0.0,494.8733520507813,1.0,281.2108764648437,284.1521911621094,296.5167541503906,299.3868103027344,293.1499938964844,293.1499938964844,281.25,34648.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129608035087585,1.0,0.0,0.0,3.669023752212525,3.6690475940704346,8.982440249383217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.93603515625,0.0,1544.2713623046875,1895.4371337890625,0.0,2590.48583984375,0.9111076593399048,1.0,0.0,3.0,1.0,0.0
17997000,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9522896409034728,0.2727923691272735,0.2452560812234878,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9062989354133606,0.2391785681247711,0.2267487794160843,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9371127486228944,0.26124307513237,0.1827777475118637,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.863897979259491,0.2075636237859726,0.1970215290784835,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7812086939811707,0.1518618315458297,0.6866209506988525,285.0507507324219,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.359375,285.04864501953125,1.0,0.3416353762149811,1.0,1.0,0.0,1.0,-1.846519947052002,1.8465172052383425,2.755837158474605e-06,1.424216628074646,0.9881102442741394,0.9881102442741394,0.0,47.5485725402832,82.0,45535.69140625,0.0,508.6268615722656,1.0,281.24298095703125,284.1431579589844,296.5542297363281,299.4720153808594,293.1499938964844,293.1499938964844,280.95001220703125,32630.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094954490661621,1.0,0.0,0.0,3.7553558349609375,3.755380153656006,9.410126153852616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.54052734375,0.0,1627.6329345703125,1895.4371337890625,0.0,2558.547607421875,0.9266253113746644,1.0,0.0,3.0,1.0,0.0
17997060,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8943884372711182,0.274389237165451,0.2473366409540176,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8557058572769165,0.2403045445680618,0.2284300029277801,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8811596035957336,0.2625394165515899,0.184179276227951,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184274435043335,0.2083495408296585,0.1983557641506195,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375249862670898,0.1514144241809845,0.6872155666351318,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456726074219,284.8954162597656,1.0,0.3533972799777984,1.0,1.0,0.0,1.0,-1.855039358139038,1.8550366163253784,2.780729346341104e-06,1.430864334106445,0.8713959455490112,0.8713959455490112,0.0,58.21617126464844,100.0,46479.93359375,0.0,548.0076904296875,1.0,280.9564208984375,283.98028564453125,296.674560546875,299.721923828125,293.1499938964844,293.1499938964844,281.25,39124.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200547099113464,1.0,0.0,0.0,3.667278528213501,3.667303323745728,8.973897251962626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.26513671875,0.0,1575.9639892578125,1895.4371337890625,0.0,2656.076171875,0.9112368822097778,1.0,0.0,3.0,1.0,0.0
17997120,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8943884372711182,0.274389237165451,0.2473366409540176,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8557058572769165,0.2403045445680618,0.2284300029277801,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8811596035957336,0.2625394165515899,0.184179276227951,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184274435043335,0.2083495408296585,0.1983557641506195,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375249862670898,0.1514144241809845,0.6872155666351318,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456726074219,284.8954162597656,1.0,0.3533972799777984,1.0,1.0,0.0,1.0,-1.855039358139038,1.8550366163253784,2.780729346341104e-06,1.430864334106445,0.8713959455490112,0.8713959455490112,0.0,58.21617126464844,100.0,46479.93359375,0.0,548.0076904296875,1.0,280.9564208984375,283.98028564453125,296.674560546875,299.721923828125,293.1499938964844,293.1499938964844,281.25,39124.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200547099113464,1.0,0.0,0.0,3.667278528213501,3.667303323745728,8.973897251962626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.26513671875,0.0,1575.9639892578125,1895.4371337890625,0.0,2656.076171875,0.9112368822097778,1.0,0.0,3.0,1.0,0.0
17997180,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.850951075553894,0.2767685055732727,0.24968121945858,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8160982131958008,0.241796389222145,0.2301800400018692,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8388269543647766,0.2643104195594787,0.1856378763914108,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7778792977333069,0.2094533592462539,0.1997604221105575,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7010278701782227,0.1511885821819305,0.6880849599838257,285.0761413574219,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3384704589844,285.0754699707031,1.0,0.367371141910553,1.0,1.0,0.0,1.0,-1.8644338846206665,1.8644311428070068,2.80816948361462e-06,1.4380779266357422,1.0,1.0,0.0,71.4736557006836,88.0,46363.4296875,0.0,596.59228515625,1.0,281.2431640625,284.1537170410156,296.66436767578125,299.6371154785156,293.1499938964844,293.1499938964844,280.95001220703125,32643.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108988404273987,1.0,0.0,0.0,3.807549476623535,3.807574510574341,9.673516387920245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.123046875,0.0,1689.4156494140625,1895.4371337890625,0.0,2571.473388671875,0.9380636811256408,1.0,0.0,3.0,1.0,0.0
17997240,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.850951075553894,0.2767685055732727,0.24968121945858,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8160982131958008,0.241796389222145,0.2301800400018692,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8388269543647766,0.2643104195594787,0.1856378763914108,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7778792977333069,0.2094533592462539,0.1997604221105575,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7010278701782227,0.1511885821819305,0.6880849599838257,285.0761413574219,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3384704589844,285.0754699707031,1.0,0.367371141910553,1.0,1.0,0.0,1.0,-1.8644338846206665,1.8644311428070068,2.80816948361462e-06,1.4380779266357422,1.0,1.0,0.0,71.4736557006836,88.0,46363.4296875,0.0,596.59228515625,1.0,281.2431640625,284.1537170410156,296.66436767578125,299.6371154785156,293.1499938964844,293.1499938964844,280.95001220703125,32643.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108988404273987,1.0,0.0,0.0,3.807549476623535,3.807574510574341,9.673516387920245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.123046875,0.0,1689.4156494140625,1895.4371337890625,0.0,2571.473388671875,0.9380636811256408,1.0,0.0,3.0,1.0,0.0
17997300,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8425606489181519,0.2776814997196197,0.2508428692817688,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8076479434967041,0.2424066066741943,0.231022760272026,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8305284380912781,0.2650021612644195,0.1863446533679962,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7694291472434998,0.2098934352397918,0.2004251033067703,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.6922908425331116,0.1510095298290252,0.6883155703544617,284.9328308105469,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33367919921875,284.9140930175781,1.0,0.3707276284694671,1.0,1.0,0.0,1.0,-1.8687690496444704,1.8687663078308103,2.8209801712364424e-06,1.4414753913879397,0.9506072998046876,0.9506072998046876,0.0,75.13594055175781,88.0,47487.5546875,0.0,611.359375,1.0,280.9934997558594,283.9686279296875,296.75701904296875,299.90252685546875,293.1499938964844,293.1499938964844,280.95001220703125,34290.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193723559379578,1.0,0.0,0.0,3.837469577789306,3.8374953269958496,9.826145515035023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.92431640625,0.0,1738.463623046875,1895.4371337890625,0.0,2649.75537109375,0.9451611042022704,1.0,0.0,3.0,1.0,0.0
