time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997360,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8386462330818176,0.2782374620437622,0.2515217065811157,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8034602403640747,0.2427736073732376,0.2315285056829452,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8265954852104187,0.2654040157794952,0.1867523044347763,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7654118537902832,0.2101206183433532,0.200788676738739,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6876683235168457,0.1506608724594116,0.6873972415924072,284.8899841308594,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3259582519531,284.8934020996094,1.0,0.3724101483821869,1.0,1.0,0.0,1.0,-1.8700181245803835,1.870015263557434,2.8246495276107453e-06,1.4424340724945068,0.9046812057495116,0.9046812057495116,0.0,77.0042724609375,76.0,47451.671875,0.0,618.2147827148438,1.0,280.9562072753906,283.9564514160156,296.77215576171875,299.8851318359375,293.1499938964844,293.1499938964844,280.6499938964844,37707.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234976530075073,1.0,0.0,0.0,3.776143312454224,3.776168823242188,9.514593557469198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.609375,0.0,1691.306884765625,1895.4371337890625,0.0,2688.0029296875,0.934207797050476,1.0,0.0,3.0,1.0,0.0
17997420,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8400027751922607,0.2793978750705719,0.2524979710578918,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8045458793640137,0.2434509843587875,0.2321505546569824,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8276326656341553,0.2661848068237304,0.1872710436582565,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7661989331245422,0.2105242013931274,0.2011543959379196,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6867459416389465,0.1498959362506866,0.6839485168457031,284.8682556152344,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31170654296875,284.8805847167969,1.0,0.3718122243881225,1.0,1.0,0.0,1.0,-1.86885952949524,1.86885678768158,2.821079306158936e-06,1.4414243698120115,0.8133910894393921,0.8133910894393921,0.0,76.8382568359375,64.0,47655.015625,0.0,616.8403930664062,1.0,280.6578063964844,283.9507751464844,296.79461669921875,299.9336853027344,293.1499938964844,293.1499938964844,280.95001220703125,43351.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306983113288879,1.0,0.0,0.0,3.4515979290008545,3.451621532440185,7.949388418637682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.18603515625,0.0,1375.4547119140625,1895.4371337890625,0.0,2754.947509765625,0.8689463138580322,1.0,0.0,3.0,1.0,0.0
17997480,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8400027751922607,0.2793978750705719,0.2524979710578918,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8045458793640137,0.2434509843587875,0.2321505546569824,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8276326656341553,0.2661848068237304,0.1872710436582565,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7661989331245422,0.2105242013931274,0.2011543959379196,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6867459416389465,0.1498959362506866,0.6839485168457031,284.8682556152344,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31170654296875,284.8805847167969,1.0,0.3718122243881225,1.0,1.0,0.0,1.0,-1.86885952949524,1.86885678768158,2.821079306158936e-06,1.4414243698120115,0.8133910894393921,0.8133910894393921,0.0,76.8382568359375,64.0,47655.015625,0.0,616.8403930664062,1.0,280.6578063964844,283.9507751464844,296.79461669921875,299.9336853027344,293.1499938964844,293.1499938964844,280.95001220703125,43351.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306983113288879,1.0,0.0,0.0,3.4515979290008545,3.451621532440185,7.949388418637682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.18603515625,0.0,1375.4547119140625,1895.4371337890625,0.0,2754.947509765625,0.8689463138580322,1.0,0.0,3.0,1.0,0.0
17997540,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542418479919434,0.281828373670578,0.2542472779750824,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8178452253341675,0.2449484765529632,0.2331837564706802,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.840817391872406,0.2679587602615356,0.1882057338953018,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7790123224258423,0.211662545800209,0.2018668204545974,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.697117269039154,0.1497135907411575,0.6815371513366699,285.0289001464844,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090515136719,285.0257568359375,1.0,0.3676416575908661,1.0,1.0,0.0,1.0,-1.871279001235962,1.8712761402130127,2.828053084158455e-06,1.4431827068328855,0.94474858045578,0.94474858045578,0.0,72.23149108886719,52.0,47609.61328125,0.0,603.9302368164062,1.0,280.94158935546875,284.0848693847656,296.7809753417969,299.8328552246094,293.1499938964844,293.1499938964844,280.6499938964844,32468.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179699778556824,1.0,0.0,0.0,3.623313665390015,3.623336791992188,8.760021614762081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.0263671875,0.0,1477.4539794921875,1895.4371337890625,0.0,2636.772705078125,0.8966830968856812,1.0,0.0,3.0,1.0,0.0
17997600,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542418479919434,0.281828373670578,0.2542472779750824,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8178452253341675,0.2449484765529632,0.2331837564706802,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.840817391872406,0.2679587602615356,0.1882057338953018,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7790123224258423,0.211662545800209,0.2018668204545974,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.697117269039154,0.1497135907411575,0.6815371513366699,285.0289001464844,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090515136719,285.0257568359375,1.0,0.3676416575908661,1.0,1.0,0.0,1.0,-1.871279001235962,1.8712761402130127,2.828053084158455e-06,1.4431827068328855,0.94474858045578,0.94474858045578,0.0,72.23149108886719,52.0,47609.61328125,0.0,603.9302368164062,1.0,280.94158935546875,284.0848693847656,296.7809753417969,299.8328552246094,293.1499938964844,293.1499938964844,280.6499938964844,32468.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179699778556824,1.0,0.0,0.0,3.623313665390015,3.623336791992188,8.760021614762081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.0263671875,0.0,1477.4539794921875,1895.4371337890625,0.0,2636.772705078125,0.8966830968856812,1.0,0.0,3.0,1.0,0.0
17997660,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8778566122055054,0.2832761704921722,0.2555596828460693,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8386157751083374,0.2459552884101867,0.2340336740016937,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.863020658493042,0.2690565586090088,0.1889299005270004,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8005382418632507,0.2123993039131164,0.2024369984865188,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7149680852890015,0.1492953896522522,0.6788666844367981,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30029296875,284.9023132324219,1.0,0.3611000180244446,1.0,1.0,0.0,1.0,-1.8722273111343384,1.8722245693206787,2.8308743367233542e-06,1.443933367729187,0.8357362151145935,0.8357362151145935,0.0,65.31394958496094,40.0,48237.1328125,0.0,582.5634155273438,1.0,280.65771484375,283.9595947265625,296.88848876953125,300.0514221191406,293.1499938964844,293.1499938964844,280.95001220703125,39923.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272420167922974,1.0,0.0,0.0,3.4854862689971924,3.485509395599365,8.106250675155025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.20556640625,0.0,1385.7586669921875,1895.4371337890625,0.0,2722.78662109375,0.872146725654602,1.0,0.0,3.0,1.0,0.0
17997720,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8778566122055054,0.2832761704921722,0.2555596828460693,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8386157751083374,0.2459552884101867,0.2340336740016937,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.863020658493042,0.2690565586090088,0.1889299005270004,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8005382418632507,0.2123993039131164,0.2024369984865188,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7149680852890015,0.1492953896522522,0.6788666844367981,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30029296875,284.9023132324219,1.0,0.3611000180244446,1.0,1.0,0.0,1.0,-1.8722273111343384,1.8722245693206787,2.8308743367233542e-06,1.443933367729187,0.8357362151145935,0.8357362151145935,0.0,65.31394958496094,40.0,48237.1328125,0.0,582.5634155273438,1.0,280.65771484375,283.9595947265625,296.88848876953125,300.0514221191406,293.1499938964844,293.1499938964844,280.95001220703125,39923.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272420167922974,1.0,0.0,0.0,3.4854862689971924,3.485509395599365,8.106250675155025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.20556640625,0.0,1385.7586669921875,1895.4371337890625,0.0,2722.78662109375,0.872146725654602,1.0,0.0,3.0,1.0,0.0
17997780,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9161118865013124,0.2855152785778045,0.2569942474365234,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8720111846923828,0.247421309351921,0.2349056452512741,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8989863395690918,0.2707365751266479,0.1896973997354507,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8318482041358948,0.2135458588600158,0.2030255645513534,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7404499053955078,0.149181842803955,0.6761623620986938,285.0443725585937,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,285.0401611328125,1.0,0.3528906404972076,1.0,1.0,0.0,1.0,-1.873374462127685,1.8733717203140257,2.834208089552704e-06,1.444782853126526,0.9730409383773804,0.9730409383773804,0.0,56.66424560546875,28.0,48187.15234375,0.0,555.7913208007812,1.0,280.9421691894531,284.0876770019531,296.8838806152344,299.9726257324219,293.1499938964844,293.1499938964844,280.6499938964844,31660.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175877332687378,1.0,0.0,0.0,3.66595458984375,3.665977954864502,8.96741880751506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.0966796875,0.0,1518.3795166015625,1895.4371337890625,0.0,2633.23583984375,0.9056410193443298,1.0,0.0,3.0,1.0,0.0
17997840,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9161118865013124,0.2855152785778045,0.2569942474365234,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8720111846923828,0.247421309351921,0.2349056452512741,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8989863395690918,0.2707365751266479,0.1896973997354507,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8318482041358948,0.2135458588600158,0.2030255645513534,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7404499053955078,0.149181842803955,0.6761623620986938,285.0443725585937,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,285.0401611328125,1.0,0.3528906404972076,1.0,1.0,0.0,1.0,-1.873374462127685,1.8733717203140257,2.834208089552704e-06,1.444782853126526,0.9730409383773804,0.9730409383773804,0.0,56.66424560546875,28.0,48187.15234375,0.0,555.7913208007812,1.0,280.9421691894531,284.0876770019531,296.8838806152344,299.9726257324219,293.1499938964844,293.1499938964844,280.6499938964844,31660.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175877332687378,1.0,0.0,0.0,3.66595458984375,3.665977954864502,8.96741880751506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.0966796875,0.0,1518.3795166015625,1895.4371337890625,0.0,2633.23583984375,0.9056410193443298,1.0,0.0,3.0,1.0,0.0
17997900,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.945116639137268,0.2862817347049713,0.2577300667762756,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8961159586906433,0.2479839026927948,0.2353830933570861,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9260047078132628,0.2713385820388794,0.1901065856218338,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8530928492546082,0.2139800786972046,0.2033623605966568,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7587316036224365,0.1490471363067627,0.675037682056427,284.88995361328125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2951354980469,284.8734741210937,1.0,0.3483720421791076,1.0,1.0,0.0,1.0,-1.8743791580200195,1.8743762969970703,2.8372385258990107e-06,1.4456053972244265,0.8797428607940674,0.8797428607940674,0.0,51.90472412109375,28.0,49116.88671875,0.0,541.30224609375,1.0,280.69677734375,283.9039306640625,296.9752197265625,300.23101806640625,293.1499938964844,293.1499938964844,280.6499938964844,35404.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253973722457886,1.0,0.0,0.0,3.6758902072906494,3.675914287567138,9.016092121783004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.44677734375,0.0,1557.6798095703125,1895.4371337890625,0.0,2705.64306640625,0.9084376692771912,1.0,0.0,3.0,1.0,0.0
17997960,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9756168127059937,0.2867706418037414,0.2580578327178955,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9267864227294922,0.2483525723218917,0.2356024980545044,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9584867358207704,0.2717137634754181,0.1902771145105362,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8793885707855225,0.2142442762851715,0.2034768909215927,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7814185619354248,0.1487773358821869,0.673153817653656,284.8827209472656,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2895812988281,284.89031982421875,1.0,0.3435389697551727,1.0,1.0,0.0,1.0,-1.8731184005737305,1.8731155395507808,2.833532562362961e-06,1.4446430206298828,0.8486437797546387,0.8486437797546387,0.0,47.17230987548828,31.0,48883.078125,0.0,525.3389282226562,1.0,280.6574401855469,283.9346618652344,296.9871520996094,300.19439697265625,293.1499938964844,293.1499938964844,280.95001220703125,39505.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283129930496216,1.0,0.0,0.0,3.5583319664001465,3.5583558082580566,8.448628818769066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.212890625,0.0,1459.12548828125,1895.4371337890625,0.0,2732.74658203125,0.8874588012695312,1.0,0.0,3.0,1.0,0.0
17998020,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2896825075149536,0.2576930224895477,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.960677981376648,0.2497086822986602,0.2365670204162597,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9878358244895936,0.2732533514499664,0.191087931394577,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.908789873123169,0.2153103202581405,0.2041887938976287,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8055908679962158,0.1486205458641052,0.6712197065353394,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28973388671875,285.0285949707031,1.0,0.3380603194236755,1.0,1.0,0.0,1.0,-1.860044360160828,1.8600414991378784,2.795039563352475e-06,1.4344971179962158,0.9837144017219543,0.9837144017219543,0.0,42.89382553100586,49.0,48533.10546875,0.0,506.5302734375,1.0,280.942626953125,284.0667419433594,296.9772033691406,300.10040283203125,293.1499938964844,293.1499938964844,280.6499938964844,31933.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188341856002808,1.0,0.0,0.0,3.7202579975128174,3.720282077789306,9.235053539669024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.0087890625,0.0,1581.7359619140625,1895.4371337890625,0.0,2644.77197265625,0.9181707501411438,1.0,0.0,3.0,1.0,0.0
17998080,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2896825075149536,0.2576930224895477,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.960677981376648,0.2497086822986602,0.2365670204162597,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9878358244895936,0.2732533514499664,0.191087931394577,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.908789873123169,0.2153103202581405,0.2041887938976287,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8055908679962158,0.1486205458641052,0.6712197065353394,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28973388671875,285.0285949707031,1.0,0.3380603194236755,1.0,1.0,0.0,1.0,-1.860044360160828,1.8600414991378784,2.795039563352475e-06,1.4344971179962158,0.9837144017219543,0.9837144017219543,0.0,42.89382553100586,49.0,48533.10546875,0.0,506.5302734375,1.0,280.942626953125,284.0667419433594,296.9772033691406,300.10040283203125,293.1499938964844,293.1499938964844,280.6499938964844,31933.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188341856002808,1.0,0.0,0.0,3.7202579975128174,3.720282077789306,9.235053539669024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.0087890625,0.0,1581.7359619140625,1895.4371337890625,0.0,2644.77197265625,0.9181707501411438,1.0,0.0,3.0,1.0,0.0
17998140,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.2916607558727264,0.2535477578639984,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9667422771453856,0.2503041923046112,0.2372747808694839,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9926624894142152,0.2738469243049621,0.1916348189115524,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9149895906448364,0.2157663851976394,0.2047402113676071,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8095328211784363,0.1484094262123108,0.6705851554870605,284.8588562011719,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.289794921875,284.85552978515625,1.0,0.3392743766307831,1.0,1.0,0.0,1.0,-1.869196891784668,1.8691940307617188,2.821480165948742e-06,1.441256761550903,0.864203929901123,0.864203929901123,0.0,42.49837493896485,49.0,49468.02734375,0.0,507.953125,1.0,280.6769714355469,283.8843688964844,297.0743408203125,300.3442687988281,293.1499938964844,293.1499938964844,280.6499938964844,37838.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275736570358276,1.0,0.0,0.0,3.685274600982666,3.6852993965148926,9.062187018571422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.767578125,0.0,1586.6553955078125,1895.4371337890625,0.0,2725.8701171875,0.9123438596725464,1.0,0.0,3.0,1.0,0.0
17998200,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.2920222878456116,0.2589709758758545,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9604665637016296,0.2505445778369903,0.2375401258468628,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9876055121421814,0.2740845382213592,0.1918320506811142,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.908437430858612,0.2159377187490463,0.2049410194158554,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8037593960762024,0.1482174396514892,0.6699337959289551,284.88604736328125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862548828125,284.894287109375,1.0,0.34113609790802,1.0,1.0,0.0,1.0,-1.875016570091248,1.8750137090682983,2.8386798476276454e-06,1.4457796812057495,0.8621066808700562,0.8621066808700562,0.0,43.42499542236328,67.0,49492.19140625,0.0,515.022216796875,1.0,280.65740966796875,283.9278564453125,297.0765686035156,300.3154602050781,293.1499938964844,293.1499938964844,280.95001220703125,39297.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286814093589783,1.0,0.0,0.0,3.610605955123901,3.6106302738189697,8.698682449903572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.44775390625,0.0,1514.187744140625,1895.4371337890625,0.0,2736.174072265625,0.8989989161491394,1.0,0.0,3.0,1.0,0.0
17998260,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.964407444000244,0.2926089167594909,0.2633852362632751,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.91182279586792,0.2518382668495178,0.2388493716716766,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9437366127967834,0.2755495011806488,0.1928919404745102,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8665474653244019,0.2169530093669891,0.2060111761093139,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7654870748519897,0.1480093449354171,0.6698071956634521,285.0621337890625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789306640625,285.05938720703125,1.0,0.3495471775531769,1.0,1.0,0.0,1.0,-1.885706782341004,1.8857039213180544,2.8708157060464146e-06,1.4543620347976685,1.0,1.0,0.0,50.27683639526367,85.0,49556.24609375,0.0,543.8985595703125,1.0,280.9430847167969,284.0822448730469,297.0758972167969,300.2499389648437,293.1499938964844,293.1499938964844,280.6499938964844,32087.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202424645423889,1.0,0.0,0.0,3.775734901428223,3.77575945854187,9.51253468883806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.140625,0.0,1647.3250732421875,1895.4371337890625,0.0,2657.815673828125,0.9304760098457336,1.0,0.0,3.0,1.0,0.0
17998320,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.964407444000244,0.2926089167594909,0.2633852362632751,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.91182279586792,0.2518382668495178,0.2388493716716766,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9437366127967834,0.2755495011806488,0.1928919404745102,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8665474653244019,0.2169530093669891,0.2060111761093139,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7654870748519897,0.1480093449354171,0.6698071956634521,285.0621337890625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789306640625,285.05938720703125,1.0,0.3495471775531769,1.0,1.0,0.0,1.0,-1.885706782341004,1.8857039213180544,2.8708157060464146e-06,1.4543620347976685,1.0,1.0,0.0,50.27683639526367,85.0,49556.24609375,0.0,543.8985595703125,1.0,280.9430847167969,284.0822448730469,297.0758972167969,300.2499389648437,293.1499938964844,293.1499938964844,280.6499938964844,32087.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202424645423889,1.0,0.0,0.0,3.775734901428223,3.77575945854187,9.51253468883806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.140625,0.0,1647.3250732421875,1895.4371337890625,0.0,2657.815673828125,0.9304760098457336,1.0,0.0,3.0,1.0,0.0
17998380,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9045575261116028,0.2930144965648651,0.2643495500087738,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8602977395057678,0.2524967193603515,0.2401418685913086,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8864704370498657,0.2761842906475067,0.1938706338405609,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8208507895469666,0.2174176424741745,0.2070928066968917,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7241383790969849,0.1473858803510666,0.6698346734046936,284.88433837890625,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8890991210937,1.0,0.3611569702625274,1.0,1.0,0.0,1.0,-1.8907923698425293,1.89078950881958,2.886480160668725e-06,1.4586607217788696,0.8889977335929871,0.8889977335929871,0.0,61.514835357666016,103.0,50576.0,0.0,583.6586303710938,1.0,280.6571350097656,283.90093994140625,297.1795959472656,300.4911499023437,293.1499938964844,293.1499938964844,280.95001220703125,38211.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319786190986633,1.0,0.0,0.0,3.722310066223145,3.72233510017395,9.245243859368202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.90478515625,0.0,1631.9906005859375,1895.4371337890625,0.0,2766.872314453125,0.9226118922233582,1.0,0.0,3.0,1.0,0.0
17998440,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9045575261116028,0.2930144965648651,0.2643495500087738,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8602977395057678,0.2524967193603515,0.2401418685913086,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8864704370498657,0.2761842906475067,0.1938706338405609,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8208507895469666,0.2174176424741745,0.2070928066968917,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7241383790969849,0.1473858803510666,0.6698346734046936,284.88433837890625,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8890991210937,1.0,0.3611569702625274,1.0,1.0,0.0,1.0,-1.8907923698425293,1.89078950881958,2.886480160668725e-06,1.4586607217788696,0.8889977335929871,0.8889977335929871,0.0,61.514835357666016,103.0,50576.0,0.0,583.6586303710938,1.0,280.6571350097656,283.90093994140625,297.1795959472656,300.4911499023437,293.1499938964844,293.1499938964844,280.95001220703125,38211.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319786190986633,1.0,0.0,0.0,3.722310066223145,3.72233510017395,9.245243859368202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.90478515625,0.0,1631.9906005859375,1895.4371337890625,0.0,2766.872314453125,0.9226118922233582,1.0,0.0,3.0,1.0,0.0
17998500,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8802796006202698,0.2935872972011566,0.2648623585700989,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8387060165405273,0.2529204785823822,0.2406763583421707,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8630757927894592,0.2766462862491607,0.1942633241415023,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7997786402702332,0.2177248448133468,0.2075361311435699,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7048636078834534,0.1470993608236313,0.6694604754447937,285.0395202636719,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645874023437,285.05389404296875,1.0,0.3677429258823395,1.0,1.0,0.0,1.0,-1.8926020860672,1.8925992250442505,2.8919469059474068e-06,1.460105538368225,0.9931753873825072,0.9931753873825072,0.0,68.18989562988281,103.0,50079.40234375,0.0,606.4691162109375,1.0,280.9039611816406,284.07354736328125,297.1381530761719,300.30792236328125,293.1499938964844,293.1499938964844,280.95001220703125,33950.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255481123924255,1.0,0.0,0.0,3.763225317001343,3.763250112533569,9.44960731885658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.14453125,0.0,1647.014892578125,1895.4371337890625,0.0,2707.043212890625,0.931359052658081,1.0,0.0,3.0,1.0,0.0
17998560,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8602315783500671,0.294457197189331,0.2658189237117767,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8208636045455933,0.2535285353660583,0.2414650171995163,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8439454436302185,0.2773246169090271,0.1948901265859604,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7810656428337097,0.2181946486234665,0.2082006335258484,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.6871362328529358,0.1469378769397735,0.6698275804519653,285.0687255859375,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2641296386719,285.06903076171875,1.0,0.3747884333133697,1.0,1.0,0.0,1.0,-1.896687269210816,1.8966842889785769,2.904259417846333e-06,1.4633313417434692,1.0,1.0,0.0,75.16578674316406,91.0,50367.08203125,0.0,631.9854736328125,1.0,280.9432067871094,284.0788879394531,297.1708679199219,300.3987121582031,293.1499938964844,293.1499938964844,280.6499938964844,33191.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236124515533447,1.0,0.0,0.0,3.838500261306762,3.838525533676148,9.831423994910438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3662109375,0.0,1731.074462890625,1895.4371337890625,0.0,2689.068115234375,0.9455780386924744,1.0,0.0,3.0,1.0,0.0
17998620,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8469293117523193,0.2950423657894134,0.2668781876564026,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8082919716835022,0.2540666759014129,0.2424061149358749,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8312279582023621,0.2778145670890808,0.1955900192260742,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7683724164962769,0.2185510545969009,0.2089421898126602,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6740137934684753,0.146218329668045,0.6682689189910889,284.8858947753906,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8897705078125,1.0,0.3794357180595398,1.0,1.0,0.0,1.0,-1.898956537246704,1.898953557014465,2.9113659820723115e-06,1.4653033018112185,0.9076991081237792,0.9076991081237792,0.0,80.82305908203125,79.0,51409.28125,0.0,651.9660034179688,1.0,280.6557922363281,283.8863220214844,297.2729187011719,300.6390380859375,293.1499938964844,293.1499938964844,280.3500061035156,37935.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346704840660095,1.0,0.0,0.0,3.799160480499268,3.7991864681243896,9.630938393456745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.5751953125,0.0,1720.609130859375,1895.4371337890625,0.0,2791.96435546875,0.939576268196106,1.0,0.0,3.0,1.0,0.0
17998680,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8469293117523193,0.2950423657894134,0.2668781876564026,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8082919716835022,0.2540666759014129,0.2424061149358749,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8312279582023621,0.2778145670890808,0.1955900192260742,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7683724164962769,0.2185510545969009,0.2089421898126602,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6740137934684753,0.146218329668045,0.6682689189910889,284.8858947753906,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8897705078125,1.0,0.3794357180595398,1.0,1.0,0.0,1.0,-1.898956537246704,1.898953557014465,2.9113659820723115e-06,1.4653033018112185,0.9076991081237792,0.9076991081237792,0.0,80.82305908203125,79.0,51409.28125,0.0,651.9660034179688,1.0,280.6557922363281,283.8863220214844,297.2729187011719,300.6390380859375,293.1499938964844,293.1499938964844,280.3500061035156,37935.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346704840660095,1.0,0.0,0.0,3.799160480499268,3.7991864681243896,9.630938393456745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.5751953125,0.0,1720.609130859375,1895.4371337890625,0.0,2791.96435546875,0.939576268196106,1.0,0.0,3.0,1.0,0.0
17998740,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8473431468009949,0.2953570187091827,0.2670794427394867,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8087518811225891,0.2543382346630096,0.2426329851150512,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8315760493278503,0.2780268490314483,0.1957021206617355,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7686806917190552,0.218671441078186,0.2090307623147964,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6727076768875122,0.145297884941101,0.6640888452529907,284.8719787597656,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8835754394531,1.0,0.3784446120262146,1.0,1.0,0.0,1.0,-1.8946932554244995,1.8946903944015503,2.898730826927931e-06,1.4621014595031738,0.8210472464561462,0.8210472464561462,0.0,80.63597106933594,67.0,51550.13671875,0.0,648.1469116210938,1.0,280.3576354980469,283.88848876953125,297.2980651855469,300.6839904785156,293.1499938964844,293.1499938964844,280.6499938964844,43001.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401121497154236,1.0,0.0,0.0,3.483588457107544,3.483612060546875,8.097425734376884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.4267578125,0.0,1405.78466796875,1895.4371337890625,0.0,2842.762939453125,0.8757272958755493,1.0,0.0,3.0,1.0,0.0
17998800,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8473431468009949,0.2953570187091827,0.2670794427394867,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8087518811225891,0.2543382346630096,0.2426329851150512,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8315760493278503,0.2780268490314483,0.1957021206617355,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7686806917190552,0.218671441078186,0.2090307623147964,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6727076768875122,0.145297884941101,0.6640888452529907,284.8719787597656,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8835754394531,1.0,0.3784446120262146,1.0,1.0,0.0,1.0,-1.8946932554244995,1.8946903944015503,2.898730826927931e-06,1.4621014595031738,0.8210472464561462,0.8210472464561462,0.0,80.63597106933594,67.0,51550.13671875,0.0,648.1469116210938,1.0,280.3576354980469,283.88848876953125,297.2980651855469,300.6839904785156,293.1499938964844,293.1499938964844,280.6499938964844,43001.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401121497154236,1.0,0.0,0.0,3.483588457107544,3.483612060546875,8.097425734376884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.4267578125,0.0,1405.78466796875,1895.4371337890625,0.0,2842.762939453125,0.8757272958755493,1.0,0.0,3.0,1.0,0.0
17998860,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8604124188423157,0.2970183789730072,0.2681310772895813,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8207683563232422,0.2554746568202972,0.2433197796344757,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8436909317970276,0.2792867124080658,0.1962734907865524,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7805891633033752,0.2195584625005722,0.2095025777816772,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6819384098052979,0.144955575466156,0.6609777212142944,285.0257873535156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0220947265625,1.0,0.3739253878593445,1.0,1.0,0.0,1.0,-1.894293546676636,1.8942906856536863,2.8976928660995327e-06,1.461904525756836,0.9477937817573548,0.9477937817573548,0.0,75.94788360595703,55.0,51469.48828125,0.0,632.7264404296875,1.0,280.64208984375,284.0179138183594,297.2962341308594,300.5933837890625,293.1499938964844,293.1499938964844,280.3500061035156,32654.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278534412384033,1.0,0.0,0.0,3.647451400756836,3.647474765777588,8.877124741957232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.56640625,0.0,1505.3203125,1895.4371337890625,0.0,2728.47216796875,0.9021750092506408,1.0,0.0,3.0,1.0,0.0
17998920,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8604124188423157,0.2970183789730072,0.2681310772895813,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8207683563232422,0.2554746568202972,0.2433197796344757,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8436909317970276,0.2792867124080658,0.1962734907865524,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7805891633033752,0.2195584625005722,0.2095025777816772,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6819384098052979,0.144955575466156,0.6609777212142944,285.0257873535156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0220947265625,1.0,0.3739253878593445,1.0,1.0,0.0,1.0,-1.894293546676636,1.8942906856536863,2.8976928660995327e-06,1.461904525756836,0.9477937817573548,0.9477937817573548,0.0,75.94788360595703,55.0,51469.48828125,0.0,632.7264404296875,1.0,280.64208984375,284.0179138183594,297.2962341308594,300.5933837890625,293.1499938964844,293.1499938964844,280.3500061035156,32654.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278534412384033,1.0,0.0,0.0,3.647451400756836,3.647474765777588,8.877124741957232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.56640625,0.0,1505.3203125,1895.4371337890625,0.0,2728.47216796875,0.9021750092506408,1.0,0.0,3.0,1.0,0.0
17998980,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.882063090801239,0.2976425886154175,0.2687147855758667,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8398820757865906,0.2561042606830597,0.2438141703605651,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8641034960746765,0.2798478603363037,0.1966252326965332,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8004515767097473,0.2200288921594619,0.2098215669393539,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6983273029327393,0.1443940848112106,0.6576237678527832,284.8955078125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.90399169921875,1.0,0.3670669198036194,1.0,1.0,0.0,1.0,-1.892370581626892,1.8923677206039429,2.892259999498492e-06,1.460641622543335,0.8398459553718567,0.8398459553718567,0.0,68.96449279785156,43.0,52022.70703125,0.0,608.7937622070312,1.0,280.35760498046875,283.90069580078125,297.4005126953125,300.8063659667969,293.1499938964844,293.1499938964844,280.6499938964844,39918.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360264897346497,1.0,0.0,0.0,3.503727436065674,3.503750801086426,8.191320830519544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.42724609375,0.0,1404.5860595703125,1895.4371337890625,0.0,2804.6142578125,0.8762981295585632,1.0,0.0,3.0,1.0,0.0
17999040,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.882063090801239,0.2976425886154175,0.2687147855758667,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8398820757865906,0.2561042606830597,0.2438141703605651,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8641034960746765,0.2798478603363037,0.1966252326965332,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8004515767097473,0.2200288921594619,0.2098215669393539,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6983273029327393,0.1443940848112106,0.6576237678527832,284.8955078125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.90399169921875,1.0,0.3670669198036194,1.0,1.0,0.0,1.0,-1.892370581626892,1.8923677206039429,2.892259999498492e-06,1.460641622543335,0.8398459553718567,0.8398459553718567,0.0,68.96449279785156,43.0,52022.70703125,0.0,608.7937622070312,1.0,280.35760498046875,283.90069580078125,297.4005126953125,300.8063659667969,293.1499938964844,293.1499938964844,280.6499938964844,39918.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360264897346497,1.0,0.0,0.0,3.503727436065674,3.503750801086426,8.191320830519544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.42724609375,0.0,1404.5860595703125,1895.4371337890625,0.0,2804.6142578125,0.8762981295585632,1.0,0.0,3.0,1.0,0.0
17999100,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8967573046684265,0.298295646905899,0.2689226269721985,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8528990745544434,0.2566016912460327,0.2439846396446228,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.878167986869812,0.2803683876991272,0.1967404633760452,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8134050965309143,0.2204227298498153,0.2099123299121856,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7093623876571655,0.1442176550626754,0.6556752324104309,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2379150390625,285.0483093261719,1.0,0.362957239151001,1.0,1.0,0.0,1.0,-1.890729904174805,1.890727043151856,2.887429673137376e-06,1.4594218730926514,0.938548505306244,0.938548505306244,0.0,64.8554916381836,43.0,51632.984375,0.0,594.3678588867188,1.0,280.598876953125,284.04742431640625,297.3663635253906,300.6342468261719,293.1499938964844,293.1499938964844,280.6499938964844,33728.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288774490356445,1.0,0.0,0.0,3.570124864578247,3.570147752761841,8.504721904500911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.654296875,0.0,1429.4857177734375,1895.4371337890625,0.0,2737.998291015625,0.8881556391716003,1.0,0.0,3.0,1.0,0.0
17999160,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.916947305202484,0.2991144061088562,0.2694558203220367,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8703999519348145,0.257232666015625,0.2443627715110778,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968386054039001,0.2810361683368683,0.1970463395118713,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8291842341423035,0.2209385633468628,0.2101836800575256,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7228380441665649,0.1441453844308853,0.6543289422988892,285.0380859375,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391967773437,285.0338134765625,1.0,0.3585756719112396,1.0,1.0,0.0,1.0,-1.890899538993836,1.8908966779708865,2.88804471892945e-06,1.4596304893493652,0.9708890914916992,0.9708890914916992,0.0,60.24168014526367,31.0,51953.79296875,0.0,579.6361083984375,1.0,280.6422119140625,284.0221862792969,297.4037170410156,300.73291015625,293.1499938964844,293.1499938964844,280.3500061035156,31924.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266065716743469,1.0,0.0,0.0,3.677810430526733,3.677834033966065,9.025514486893372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.130859375,0.0,1533.604736328125,1895.4371337890625,0.0,2716.87939453125,0.9085229635238647,1.0,0.0,3.0,1.0,0.0
