time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999220,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9701123237609864,0.2995610535144806,0.2697978615760803,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9180880784988404,0.2578162252902984,0.244728535413742,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9494550824165344,0.2815067172050476,0.1972711831331253,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8708493113517761,0.2213902473449707,0.2103994637727737,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7566642761230469,0.1436245590448379,0.6507501602172852,284.8850402832031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.8930969238281,1.0,0.3489625453948974,1.0,1.0,0.0,1.0,-1.8879857063293457,1.8879828453063965,2.8796107471862342e-06,1.4575603008270264,0.849137008190155,0.849137008190155,0.0,50.71094512939453,25.0,52552.5390625,0.0,546.9157104492188,1.0,280.35723876953125,283.8813781738281,297.5021667480469,300.94561767578125,293.1499938964844,293.1499938964844,280.6499938964844,39638.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359647393226624,1.0,0.0,0.0,3.5579843521118164,3.5580079555511475,8.44697751745116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.8212890625,0.0,1459.7266845703125,1895.4371337890625,0.0,2804.038330078125,0.8877033591270447,1.0,0.0,3.0,1.0,0.0
17999280,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9701123237609864,0.2995610535144806,0.2697978615760803,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9180880784988404,0.2578162252902984,0.244728535413742,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9494550824165344,0.2815067172050476,0.1972711831331253,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8708493113517761,0.2213902473449707,0.2103994637727737,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7566642761230469,0.1436245590448379,0.6507501602172852,284.8850402832031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.8930969238281,1.0,0.3489625453948974,1.0,1.0,0.0,1.0,-1.8879857063293457,1.8879828453063965,2.8796107471862342e-06,1.4575603008270264,0.849137008190155,0.849137008190155,0.0,50.71094512939453,25.0,52552.5390625,0.0,546.9157104492188,1.0,280.35723876953125,283.8813781738281,297.5021667480469,300.94561767578125,293.1499938964844,293.1499938964844,280.6499938964844,39638.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359647393226624,1.0,0.0,0.0,3.5579843521118164,3.5580079555511475,8.44697751745116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.8212890625,0.0,1459.7266845703125,1895.4371337890625,0.0,2804.038330078125,0.8877033591270447,1.0,0.0,3.0,1.0,0.0
17999340,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3005770146846771,0.2671553194522857,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9605900049209596,0.258568525314331,0.2450290769338607,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9871480464935304,0.2822816073894501,0.1974739283323288,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.907291054725647,0.2220005542039871,0.2105911374092102,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7864416241645813,0.1434286534786224,0.648292064666748,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330322265625,285.0477600097656,1.0,0.3427152037620544,1.0,1.0,0.0,1.0,-1.882903218269348,1.882900357246399,2.86480621980445e-06,1.4538577795028689,0.974217653274536,0.974217653274536,0.0,44.93131637573242,25.0,52243.796875,0.0,524.7943115234375,1.0,280.6280212402344,284.0321655273437,297.474853515625,300.805419921875,293.1499938964844,293.1499938964844,280.6499938964844,32230.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82723468542099,1.0,0.0,0.0,3.671830177307129,3.671853542327881,8.996186124932137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.923828125,0.0,1529.2181396484375,1895.4371337890625,0.0,2722.718505859375,0.9084360003471376,1.0,0.0,3.0,1.0,0.0
17999400,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.3018240332603454,0.2636318206787109,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.965329110622406,0.2588716447353363,0.2453183978796005,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.990968942642212,0.2825935184955597,0.1976985335350036,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.912084460258484,0.2222463637590408,0.2108239084482193,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7898662686347961,0.1433630436658859,0.6479554772377014,285.027099609375,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2357177734375,285.0180969238281,1.0,0.3399659991264343,1.0,1.0,0.0,1.0,-1.8684988021850584,1.868496060371399,2.8223082608747063e-06,1.4428013563156128,0.9755308628082277,0.9755308628082277,0.0,44.04155731201172,43.0,52114.55859375,0.0,515.103515625,1.0,280.6426696777344,284.0013427734375,297.4996032714844,300.8558349609375,293.1499938964844,293.1499938964844,280.3500061035156,32168.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266029357910156,1.0,0.0,0.0,3.717100620269776,3.7171244621276855,9.219384082825854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.8310546875,0.0,1579.9146728515625,1895.4371337890625,0.0,2716.845458984375,0.9175358414649964,1.0,0.0,3.0,1.0,0.0
17999460,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.3055002987384796,0.2576191425323486,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9732548594474792,0.2593723833560943,0.2459281533956527,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9971453547477722,0.2829721868038177,0.1980987340211868,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9207653999328612,0.2226331084966659,0.2113017439842224,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7951720356941223,0.1428772211074829,0.645995557308197,284.8809814453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2411193847656,284.8916015625,1.0,0.3402080237865448,1.0,1.0,0.0,1.0,-1.8711886405944824,1.8711857795715328,2.829657205438707e-06,1.4444628953933716,0.8478326797485352,0.8478326797485352,0.0,43.18453979492188,61.0,52652.67578125,0.0,511.3145751953125,1.0,280.3570556640625,283.8816833496094,297.5897216796875,301.037353515625,293.1499938964844,293.1499938964844,280.6499938964844,40242.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342809677124023,1.0,0.0,0.0,3.562588691711426,3.562612533569336,8.468853707199742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.35546875,0.0,1469.0556640625,1895.4371337890625,0.0,2788.33251953125,0.8894948959350586,1.0,0.0,3.0,1.0,0.0
17999520,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.3055002987384796,0.2576191425323486,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9732548594474792,0.2593723833560943,0.2459281533956527,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9971453547477722,0.2829721868038177,0.1980987340211868,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9207653999328612,0.2226331084966659,0.2113017439842224,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7951720356941223,0.1428772211074829,0.645995557308197,284.8809814453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2411193847656,284.8916015625,1.0,0.3402080237865448,1.0,1.0,0.0,1.0,-1.8711886405944824,1.8711857795715328,2.829657205438707e-06,1.4444628953933716,0.8478326797485352,0.8478326797485352,0.0,43.18453979492188,61.0,52652.67578125,0.0,511.3145751953125,1.0,280.3570556640625,283.8816833496094,297.5897216796875,301.037353515625,293.1499938964844,293.1499938964844,280.6499938964844,40242.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342809677124023,1.0,0.0,0.0,3.562588691711426,3.562612533569336,8.468853707199742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.35546875,0.0,1469.0556640625,1895.4371337890625,0.0,2788.33251953125,0.8894948959350586,1.0,0.0,3.0,1.0,0.0
17999580,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.998960256576538,0.3058083057403564,0.2754459977149963,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9511969089508056,0.2604774534702301,0.2468819618225097,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9790890216827391,0.2840798497200012,0.1987734884023666,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.898510754108429,0.2235374599695205,0.2120936661958694,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.775860607624054,0.1427060514688491,0.6452596187591553,285.064208984375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377624511719,285.0626220703125,1.0,0.347304105758667,1.0,1.0,0.0,1.0,-1.8948546648025515,1.894851803779602,2.900189201682224e-06,1.4629195928573608,1.0,1.0,0.0,46.74601745605469,79.0,53106.6328125,0.0,538.8538208007812,1.0,280.6427917480469,284.0354919433594,297.597412109375,300.9871826171875,293.1499938964844,293.1499938964844,280.3500061035156,31651.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252594470977783,1.0,0.0,0.0,3.7432847023010254,3.743308782577514,9.349727747576252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.5888671875,0.0,1606.0843505859375,1895.4371337890625,0.0,2704.361328125,0.9232028126716614,1.0,0.0,3.0,1.0,0.0
17999640,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.998960256576538,0.3058083057403564,0.2754459977149963,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9511969089508056,0.2604774534702301,0.2468819618225097,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9790890216827391,0.2840798497200012,0.1987734884023666,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.898510754108429,0.2235374599695205,0.2120936661958694,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.775860607624054,0.1427060514688491,0.6452596187591553,285.064208984375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377624511719,285.0626220703125,1.0,0.347304105758667,1.0,1.0,0.0,1.0,-1.8948546648025515,1.894851803779602,2.900189201682224e-06,1.4629195928573608,1.0,1.0,0.0,46.74601745605469,79.0,53106.6328125,0.0,538.8538208007812,1.0,280.6427917480469,284.0354919433594,297.597412109375,300.9871826171875,293.1499938964844,293.1499938964844,280.3500061035156,31651.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252594470977783,1.0,0.0,0.0,3.7432847023010254,3.743308782577514,9.349727747576252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.5888671875,0.0,1606.0843505859375,1895.4371337890625,0.0,2704.361328125,0.9232028126716614,1.0,0.0,3.0,1.0,0.0
17999700,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9721692800521852,0.3047449290752411,0.2750034034252167,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9177286624908448,0.2608253359794616,0.2475637346506118,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9485819339752196,0.2843637764453888,0.1992641389369964,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8703441023826599,0.2238125056028366,0.212686225771904,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7516720294952393,0.1424732208251953,0.6456330418586731,284.90997314453125,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2303161621094,284.89227294921875,1.0,0.3523134291172027,1.0,1.0,0.0,1.0,-1.896631002426148,1.8966281414031985,2.9058708150841994e-06,1.4645510911941528,0.9211474061012268,0.9211474061012268,0.0,51.60844802856445,79.0,54178.24609375,0.0,555.8657836914062,1.0,280.3954772949219,283.84393310546875,297.689208984375,301.26666259765625,293.1499938964844,293.1499938964844,280.3500061035156,34454.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833497166633606,1.0,0.0,0.0,3.772330284118652,3.772355079650879,9.495387303104508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.533203125,0.0,1661.625244140625,1895.4371337890625,0.0,2781.024169921875,0.9299187064170836,1.0,0.0,3.0,1.0,0.0
17999760,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.938625693321228,0.3039304614067077,0.2743529677391052,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8873776793479919,0.260907918214798,0.2479632496833801,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9144779443740844,0.2843325138092041,0.1994897127151489,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8437936305999756,0.223852276802063,0.213036373257637,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7291679978370667,0.1420534700155258,0.6451767086982727,284.8843994140625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22235107421875,284.8900146484375,1.0,0.3579724431037903,1.0,1.0,0.0,1.0,-1.8964745998382568,1.896471619606018,2.905442897827016e-06,1.46445894241333,0.8816420435905457,0.8816420435905457,0.0,57.45122909545898,97.0,54041.83984375,0.0,574.6223754882812,1.0,280.35675048828125,283.8534545898437,297.70233154296875,301.2400207519531,293.1499938964844,293.1499938964844,280.6499938964844,38319.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368528485298157,1.0,0.0,0.0,3.6886281967163086,3.688652992248535,9.078686957764148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.6123046875,0.0,1594.1064453125,1895.4371337890625,0.0,2812.326171875,0.9152314066886902,1.0,0.0,3.0,1.0,0.0
17999820,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8838787078857422,0.3042531609535217,0.2746318876743316,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8413373827934265,0.2617061734199524,0.2490492463111877,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8647911548614502,0.2850858867168426,0.2002262473106384,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8015115261077881,0.2244695723056793,0.2139782160520553,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6895903944969177,0.1415406167507171,0.6448428630828857,285.0574951171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0560607910156,1.0,0.3709039390087127,1.0,1.0,0.0,1.0,-1.899723052978516,1.8997201919555664,2.915158347605029e-06,1.4669535160064695,1.0,1.0,0.0,70.60030364990234,100.0,53870.484375,0.0,619.4800415039062,1.0,280.6432800292969,284.0159606933594,297.6962280273437,301.15069580078125,293.1499938964844,293.1499938964844,280.3500061035156,32833.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829073965549469,1.0,0.0,0.0,3.818427562713623,3.8184525966644287,9.728869372338522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.4267578125,0.0,1703.9605712890625,1895.4371337890625,0.0,2739.82666015625,0.9406921863555908,1.0,0.0,3.0,1.0,0.0
17999880,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8838787078857422,0.3042531609535217,0.2746318876743316,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8413373827934265,0.2617061734199524,0.2490492463111877,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8647911548614502,0.2850858867168426,0.2002262473106384,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8015115261077881,0.2244695723056793,0.2139782160520553,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6895903944969177,0.1415406167507171,0.6448428630828857,285.0574951171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0560607910156,1.0,0.3709039390087127,1.0,1.0,0.0,1.0,-1.899723052978516,1.8997201919555664,2.915158347605029e-06,1.4669535160064695,1.0,1.0,0.0,70.60030364990234,100.0,53870.484375,0.0,619.4800415039062,1.0,280.6432800292969,284.0159606933594,297.6962280273437,301.15069580078125,293.1499938964844,293.1499938964844,280.3500061035156,32833.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829073965549469,1.0,0.0,0.0,3.818427562713623,3.8184525966644287,9.728869372338522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.4267578125,0.0,1703.9605712890625,1895.4371337890625,0.0,2739.82666015625,0.9406921863555908,1.0,0.0,3.0,1.0,0.0
17999940,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.855373740196228,0.3038979470729828,0.2750009596347809,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165146708488464,0.2619556188583374,0.2499053329229354,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382143974304199,0.2851336896419525,0.2007551044225692,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7756496667861938,0.2246153652667999,0.2147079557180404,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6654173731803894,0.1407355964183807,0.6437512636184692,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868713378906,1.0,0.3801456093788147,1.0,1.0,0.0,1.0,-1.901400804519653,1.901397943496704,2.920327688116231e-06,1.46834397315979,0.8953219652175903,0.8953219652175903,0.0,80.83423614501953,88.0,54809.546875,0.0,653.85107421875,1.0,280.3568115234375,283.83770751953125,297.7895202636719,301.3775939941406,293.1499938964844,293.1499938964844,280.6499938964844,38406.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391125202178955,1.0,0.0,0.0,3.7591071128845215,3.759132623672485,9.428935641153656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.701171875,0.0,1676.5174560546875,1895.4371337890625,0.0,2833.424560546875,0.931040585041046,1.0,0.0,3.0,1.0,0.0
18000000,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.855373740196228,0.3038979470729828,0.2750009596347809,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165146708488464,0.2619556188583374,0.2499053329229354,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382143974304199,0.2851336896419525,0.2007551044225692,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7756496667861938,0.2246153652667999,0.2147079557180404,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6654173731803894,0.1407355964183807,0.6437512636184692,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868713378906,1.0,0.3801456093788147,1.0,1.0,0.0,1.0,-1.901400804519653,1.901397943496704,2.920327688116231e-06,1.46834397315979,0.8953219652175903,0.8953219652175903,0.0,80.83423614501953,88.0,54809.546875,0.0,653.85107421875,1.0,280.3568115234375,283.83770751953125,297.7895202636719,301.3775939941406,293.1499938964844,293.1499938964844,280.6499938964844,38406.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391125202178955,1.0,0.0,0.0,3.7591071128845215,3.759132623672485,9.428935641153656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.701171875,0.0,1676.5174560546875,1895.4371337890625,0.0,2833.424560546875,0.931040585041046,1.0,0.0,3.0,1.0,0.0
18000060,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8496972918510437,0.304749846458435,0.2754232883453369,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8115457892417908,0.2630270719528198,0.2506747245788574,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8330896496772766,0.2861554622650146,0.2012514919042587,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7706593871116638,0.2255242317914962,0.2153481692075729,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6597857475280762,0.1405418813228607,0.6421083211898804,285.06396484375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.06378173828125,1.0,0.3820510804653168,1.0,1.0,0.0,1.0,-1.902218580245972,1.9022157192230225,2.922702606156236e-06,1.4689180850982666,1.0,1.0,0.0,83.40827178955078,76.0,54478.0859375,0.0,662.8093872070312,1.0,280.64373779296875,284.0152893066406,297.783935546875,301.2792358398437,293.1499938964844,293.1499938964844,280.3500061035156,33579.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306153416633606,1.0,0.0,0.0,3.861482858657837,3.86150860786438,9.949505965778371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.697265625,0.0,1762.2691650390625,1895.4371337890625,0.0,2754.174560546875,0.9509674310684204,1.0,0.0,3.0,1.0,0.0
18000120,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8496972918510437,0.304749846458435,0.2754232883453369,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8115457892417908,0.2630270719528198,0.2506747245788574,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8330896496772766,0.2861554622650146,0.2012514919042587,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7706593871116638,0.2255242317914962,0.2153481692075729,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6597857475280762,0.1405418813228607,0.6421083211898804,285.06396484375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.06378173828125,1.0,0.3820510804653168,1.0,1.0,0.0,1.0,-1.902218580245972,1.9022157192230225,2.922702606156236e-06,1.4689180850982666,1.0,1.0,0.0,83.40827178955078,76.0,54478.0859375,0.0,662.8093872070312,1.0,280.64373779296875,284.0152893066406,297.783935546875,301.2792358398437,293.1499938964844,293.1499938964844,280.3500061035156,33579.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306153416633606,1.0,0.0,0.0,3.861482858657837,3.86150860786438,9.949505965778371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.697265625,0.0,1762.2691650390625,1895.4371337890625,0.0,2754.174560546875,0.9509674310684204,1.0,0.0,3.0,1.0,0.0
18000180,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.857277512550354,0.3050874471664428,0.2758864164352417,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.819306492805481,0.2641451358795166,0.2517184019088745,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8406839966773987,0.2870591282844543,0.2019150257110595,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.77853924036026,0.2265733778476715,0.2162937968969345,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6657110452651978,0.1407029777765274,0.6422608494758606,284.8860168457031,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.890869140625,1.0,0.3796999454498291,1.0,1.0,0.0,1.0,-1.906146049499512,1.9061431884765625,2.9346115297812503e-06,1.472019076347351,0.9088884592056274,0.9088884592056274,0.0,80.54438018798828,64.0,55496.66015625,0.0,656.5115966796875,1.0,280.355712890625,283.83184814453125,297.87646484375,301.5081787109375,293.1499938964844,293.1499938964844,280.04998779296875,38173.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402930498123169,1.0,0.0,0.0,3.8108816146850586,3.8109076023101807,9.690455726740763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.0126953125,0.0,1736.6146240234375,1895.4371337890625,0.0,2844.453369140625,0.9424588680267334,1.0,0.0,3.0,1.0,0.0
18000240,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.857277512550354,0.3050874471664428,0.2758864164352417,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.819306492805481,0.2641451358795166,0.2517184019088745,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8406839966773987,0.2870591282844543,0.2019150257110595,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.77853924036026,0.2265733778476715,0.2162937968969345,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6657110452651978,0.1407029777765274,0.6422608494758606,284.8860168457031,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.890869140625,1.0,0.3796999454498291,1.0,1.0,0.0,1.0,-1.906146049499512,1.9061431884765625,2.9346115297812503e-06,1.472019076347351,0.9088884592056274,0.9088884592056274,0.0,80.54438018798828,64.0,55496.66015625,0.0,656.5115966796875,1.0,280.355712890625,283.83184814453125,297.87646484375,301.5081787109375,293.1499938964844,293.1499938964844,280.04998779296875,38173.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402930498123169,1.0,0.0,0.0,3.8108816146850586,3.8109076023101807,9.690455726740763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.0126953125,0.0,1736.6146240234375,1895.4371337890625,0.0,2844.453369140625,0.9424588680267334,1.0,0.0,3.0,1.0,0.0
18000300,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8641430735588074,0.305139809846878,0.2758487164974212,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8259502649307251,0.2646783590316772,0.2521138787269592,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.8474751710891724,0.2874588370323181,0.2021178007125854,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7855000495910645,0.2270954400300979,0.2166736721992492,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.671387791633606,0.1408312022686004,0.6422428488731384,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7903747558594,1.0,0.3773474395275116,1.0,1.0,0.0,1.0,-1.907253623008728,1.9072507619857788,2.9379552870523185e-06,1.4728796482086182,0.8149616122245789,0.8149616122245789,0.0,77.90377807617188,64.0,56035.890625,0.0,648.778076171875,1.0,280.0968933105469,283.72467041015625,297.9139099121094,301.6596374511719,293.1499938964844,293.1499938964844,280.04998779296875,42708.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457351922988892,1.0,0.0,0.0,3.6887617111206055,3.688787221908569,9.07934406768618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.287109375,0.0,1627.4517822265625,1895.4371337890625,0.0,2895.343017578125,0.915688931941986,1.0,0.0,3.0,1.0,0.0
18000360,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8733864426612854,0.3053637742996216,0.2757845520973205,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8346109390258789,0.2653328478336334,0.252502977848053,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8565626740455627,0.2880007922649383,0.2023121416568756,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.794647753238678,0.2277319580316543,0.2170548439025879,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6790485978126526,0.1410586833953857,0.64231276512146,284.88134765625,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21337890625,284.89239501953125,1.0,0.3744118511676788,1.0,1.0,0.0,1.0,-1.9084175825119016,1.9084147214889529,2.941453203675337e-06,1.4737712144851685,0.8319894075393677,0.8319894075393677,0.0,74.61319732666016,52.0,55772.26953125,0.0,638.9661254882812,1.0,280.0577697753906,283.8399658203125,297.898193359375,301.5546264648437,293.1499938964844,293.1499938964844,280.3500061035156,42280.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844996452331543,1.0,0.0,0.0,3.519502639770508,3.519526481628418,8.265247970484779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0224609375,0.0,1438.0853271484375,1895.4371337890625,0.0,2888.4306640625,0.8831009268760681,1.0,0.0,3.0,1.0,0.0
18000420,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.903983235359192,0.3071776628494262,0.2767730057239532,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8627352714538574,0.2676051557064056,0.2540497481822967,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.886516809463501,0.2901980280876159,0.2033813595771789,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8223638534545898,0.2298776805400848,0.218503326177597,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7038908004760742,0.142201542854309,0.6448759436607361,285.03466796875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0311889648437,1.0,0.3675005435943603,1.0,1.0,0.0,1.0,-1.917557716369629,1.91755473613739,2.9691102554352256e-06,1.4808464050292969,0.9641759395599364,0.9641759395599364,0.0,65.97291564941406,40.0,55887.671875,0.0,617.6492309570312,1.0,280.34246826171875,283.9678649902344,297.8983154296875,301.4783630371094,293.1499938964844,293.1499938964844,280.04998779296875,32480.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348308205604553,1.0,0.0,0.0,3.687612533569336,3.687636137008667,9.073688147509528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.052734375,0.0,1548.8106689453125,1895.4371337890625,0.0,2793.4599609375,0.9110934734344482,1.0,0.0,3.0,1.0,0.0
18000480,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.903983235359192,0.3071776628494262,0.2767730057239532,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8627352714538574,0.2676051557064056,0.2540497481822967,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.886516809463501,0.2901980280876159,0.2033813595771789,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8223638534545898,0.2298776805400848,0.218503326177597,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7038908004760742,0.142201542854309,0.6448759436607361,285.03466796875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0311889648437,1.0,0.3675005435943603,1.0,1.0,0.0,1.0,-1.917557716369629,1.91755473613739,2.9691102554352256e-06,1.4808464050292969,0.9641759395599364,0.9641759395599364,0.0,65.97291564941406,40.0,55887.671875,0.0,617.6492309570312,1.0,280.34246826171875,283.9678649902344,297.8983154296875,301.4783630371094,293.1499938964844,293.1499938964844,280.04998779296875,32480.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348308205604553,1.0,0.0,0.0,3.687612533569336,3.687636137008667,9.073688147509528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.052734375,0.0,1548.8106689453125,1895.4371337890625,0.0,2793.4599609375,0.9110934734344482,1.0,0.0,3.0,1.0,0.0
18000540,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9422743320465088,0.3078504502773285,0.2773996293544769,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8960623741149902,0.2691094279289245,0.2553290128707886,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9224310517311096,0.291477769613266,0.2042125165462494,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8519600629806519,0.2313575148582458,0.2197303473949432,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7298269271850586,0.1430759280920028,0.6476457118988037,284.8759460449219,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308654785156,284.8836364746094,1.0,0.3612344264984131,1.0,1.0,0.0,1.0,-1.925647497177124,1.9256445169448853,2.9938594252598705e-06,1.487210750579834,0.8506578803062439,0.8506578803062439,0.0,58.224403381347656,40.0,56683.9375,0.0,598.2688598632812,1.0,280.0650939941406,283.817138671875,297.989990234375,301.71484375,293.1499938964844,293.1499938964844,280.04998779296875,39461.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437304496765137,1.0,0.0,0.0,3.602212429046631,3.60223650932312,8.65828610585595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.625,0.0,1506.21044921875,1895.4371337890625,0.0,2876.588134765625,0.8962255120277405,1.0,0.0,3.0,1.0,0.0
18000600,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9531806707382202,0.3080032765865326,0.2774262726306915,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9059734344482422,0.269478291273117,0.2555758357048034,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.933814823627472,0.2917885184288025,0.2043498903512954,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8609075546264648,0.2317228466272354,0.2199764549732208,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7370012402534485,0.1432968378067016,0.6481910347938538,284.9015197753906,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2308349609375,284.90948486328125,1.0,0.3595622777938843,1.0,1.0,0.0,1.0,-1.9270910024642944,1.927088022232056,2.9982720661791973e-06,1.4883352518081665,0.859562337398529,0.859562337398529,0.0,56.26194381713867,28.0,56731.515625,0.0,592.8903198242188,1.0,280.0572204589844,283.84283447265625,297.98785400390625,301.6974182128906,293.1499938964844,293.1499938964844,280.3500061035156,39087.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439409732818604,1.0,0.0,0.0,3.576869010925293,3.576892852783203,8.536883342458168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.8408203125,0.0,1475.95458984375,1895.4371337890625,0.0,2878.556884765625,0.8917343616485596,1.0,0.0,3.0,1.0,0.0
18000660,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3101702332496643,0.2703098952770233,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.972624123096466,0.2719883918762207,0.2573549449443817,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945231676101683,0.2941403090953827,0.2055253237485885,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.920960545539856,0.2341423481702804,0.2216929346323013,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850776314735413,0.1448395252227783,0.6526246070861816,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2419738769531,285.04052734375,1.0,0.3506204187870025,1.0,1.0,0.0,1.0,-1.929839015007019,1.9298360347747805,3.0060307381063467e-06,1.4900233745574951,0.9995399117469788,0.9995399117469788,0.0,46.56426239013672,46.0,56733.02734375,0.0,562.93212890625,1.0,280.34283447265625,283.9645080566406,297.9837646484375,301.628173828125,293.1499938964844,293.1499938964844,280.04998779296875,31823.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369781374931335,1.0,0.0,0.0,3.750322341918945,3.7503466606140137,9.384918371324602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.2578125,0.0,1615.5634765625,1895.4371337890625,0.0,2813.495361328125,0.9248042702674866,1.0,0.0,3.0,1.0,0.0
18000720,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3101702332496643,0.2703098952770233,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.972624123096466,0.2719883918762207,0.2573549449443817,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945231676101683,0.2941403090953827,0.2055253237485885,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.920960545539856,0.2341423481702804,0.2216929346323013,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850776314735413,0.1448395252227783,0.6526246070861816,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2419738769531,285.04052734375,1.0,0.3506204187870025,1.0,1.0,0.0,1.0,-1.929839015007019,1.9298360347747805,3.0060307381063467e-06,1.4900233745574951,0.9995399117469788,0.9995399117469788,0.0,46.56426239013672,46.0,56733.02734375,0.0,562.93212890625,1.0,280.34283447265625,283.9645080566406,297.9837646484375,301.628173828125,293.1499938964844,293.1499938964844,280.04998779296875,31823.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369781374931335,1.0,0.0,0.0,3.750322341918945,3.7503466606140137,9.384918371324602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.2578125,0.0,1615.5634765625,1895.4371337890625,0.0,2813.495361328125,0.9248042702674866,1.0,0.0,3.0,1.0,0.0
18000780,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.3148497343063354,0.2667490243911743,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.978969395160675,0.2739422917366028,0.2593610286712646,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.2961413562297821,0.20677150785923,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9289391040802002,0.2361036092042923,0.2236790806055069,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7912610173225403,0.1461839079856872,0.6589444875717163,284.885009765625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25762939453125,284.8929138183594,1.0,0.3509217202663421,1.0,1.0,0.0,1.0,-1.9291677474975584,1.9291646480560305,3.0058481570449658e-06,1.4908015727996826,0.868311882019043,0.868311882019043,0.0,46.0228385925293,64.0,57344.359375,0.0,563.6581420898438,1.0,280.0572204589844,283.8197326660156,298.0556030273437,301.8114013671875,293.1499938964844,293.1499938964844,280.3500061035156,39265.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460680842399597,1.0,0.0,0.0,3.638550043106079,3.638574600219727,8.833849847178499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.0546875,0.0,1544.8258056640625,1895.4371337890625,0.0,2898.458251953125,0.9052595496177672,1.0,0.0,3.0,1.0,0.0
18000840,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.3148497343063354,0.2667490243911743,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.978969395160675,0.2739422917366028,0.2593610286712646,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.2961413562297821,0.20677150785923,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9289391040802002,0.2361036092042923,0.2236790806055069,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7912610173225403,0.1461839079856872,0.6589444875717163,284.885009765625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25762939453125,284.8929138183594,1.0,0.3509217202663421,1.0,1.0,0.0,1.0,-1.9291677474975584,1.9291646480560305,3.0058481570449658e-06,1.4908015727996826,0.868311882019043,0.868311882019043,0.0,46.0228385925293,64.0,57344.359375,0.0,563.6581420898438,1.0,280.0572204589844,283.8197326660156,298.0556030273437,301.8114013671875,293.1499938964844,293.1499938964844,280.3500061035156,39265.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460680842399597,1.0,0.0,0.0,3.638550043106079,3.638574600219727,8.833849847178499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.0546875,0.0,1544.8258056640625,1895.4371337890625,0.0,2898.458251953125,0.9052595496177672,1.0,0.0,3.0,1.0,0.0
18000900,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9990000128746032,0.316755086183548,0.2778383195400238,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9676164388656616,0.2750689685344696,0.2603519856929779,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9903395175933838,0.2975609004497528,0.207832932472229,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9160726070404052,0.2373074293136596,0.2247393578290939,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7817566990852356,0.1470083445310592,0.6625344157218933,285.0516357421875,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2655029296875,285.060791015625,1.0,0.3537240922451019,1.0,1.0,0.0,1.0,-1.9344316720962524,1.9344286918640137,3.022921646333998e-06,1.4955443143844604,0.983048975467682,0.983048975467682,0.0,47.96269989013672,64.0,57107.57421875,0.0,578.621337890625,1.0,280.30096435546875,283.9866943359375,298.0171813964844,301.6390686035156,293.1499938964844,293.1499938964844,280.3500061035156,33474.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399372100830078,1.0,0.0,0.0,3.702473163604736,3.7024972438812256,9.146966704065562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.6748046875,0.0,1573.1658935546875,1895.4371337890625,0.0,2841.128662109375,0.9175087809562684,1.0,0.0,3.0,1.0,0.0
18000960,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.3178374767303467,0.2751139402389526,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.972285807132721,0.2766050696372986,0.2616430521011352,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9940451979637146,0.2987590730190277,0.2087800204753875,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9215210676193236,0.2387376874685287,0.225987434387207,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7860419154167175,0.1480116099119186,0.6666094064712524,285.07330322265625,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2704772949219,285.074951171875,1.0,0.3587847650051117,1.0,1.0,0.0,1.0,-1.9682024717330933,1.968199372291565,3.1248603136191377e-06,1.5199381113052368,1.0,1.0,0.0,48.301544189453125,82.0,57938.12890625,0.0,596.2825927734375,1.0,280.3426513671875,283.98895263671875,298.05059814453125,301.7514953613281,293.1499938964844,293.1499938964844,280.04998779296875,32443.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392758965492249,1.0,0.0,0.0,3.7953593730926514,3.795384168624878,9.611675295673194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.783203125,0.0,1673.3135986328125,1895.4371337890625,0.0,2834.950439453125,0.9352856874465942,1.0,0.0,3.0,1.0,0.0
18001020,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9906020760536194,0.3168759346008301,0.2858268320560455,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9491140246391296,0.2780786454677582,0.2633470296859741,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9740800261497498,0.2998265027999878,0.2097652703523636,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8985579609870911,0.2401791363954544,0.2276239842176437,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.768196165561676,0.1490421146154403,0.6723110675811768,284.9329833984375,284.95001220703125,297.263671875,295.08154296875,297.2634582519531,297.263671875,284.9237670898437,1.0,0.3660052418708801,1.0,1.0,0.0,1.0,-1.991175651550293,1.991172432899475,3.197819978595362e-06,1.5382299423217771,0.9517673850059508,0.9517673850059508,0.0,52.59223556518555,82.0,59550.84765625,0.0,628.7360229492188,1.0,280.0833435058594,283.8106384277344,298.132568359375,302.04034423828125,293.1499938964844,293.1499938964844,280.04998779296875,34528.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488057851791382,1.0,0.0,0.0,3.829249143600464,3.829274654388428,9.784092753761795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.0126953125,0.0,1730.33447265625,1895.4371337890625,0.0,2924.0869140625,0.9435284733772278,1.0,0.0,3.0,1.0,0.0
