time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001080,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.966693103313446,0.3160287737846374,0.2851899266242981,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9219692945480348,0.278888463973999,0.2643485069274902,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.948689341545105,0.3003787398338318,0.2103147953748703,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8758140206336975,0.2409915179014206,0.2286203056573867,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7497941255569458,0.1496212929487228,0.6759412884712219,284.914306640625,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.25830078125,284.9164733886719,1.0,0.3712420761585235,1.0,1.0,0.0,1.0,-1.9978117942810056,1.997808575630188,3.2189004741667304e-06,1.5434014797210691,0.9308003187179564,0.9308003187179564,0.0,57.25504302978516,100.0,59703.484375,0.0,649.7235107421875,1.0,280.0570068359375,283.8052978515625,298.1370849609375,302.0342102050781,293.1499938964844,293.1499938964844,279.75,36314.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519874215126038,1.0,0.0,0.0,3.8050713539123535,3.805096864700317,9.660928981247707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.8740234375,0.0,1715.0845947265625,1895.4371337890625,0.0,2953.888916015625,0.939893901348114,1.0,0.0,3.0,1.0,0.0
18001140,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9041852951049804,0.315075933933258,0.28443643450737,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8690091371536255,0.2807866334915161,0.266651839017868,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8904690146446228,0.3017347157001495,0.2116084545850753,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8297377228736877,0.2429125607013702,0.2309464514255523,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7120082974433899,0.1509845554828643,0.6845167279243469,284.8891906738281,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530517578125,284.8988647460937,1.0,0.385633647441864,1.0,1.0,0.0,1.0,-2.014317035675049,2.0143136978149414,3.271547484473558e-06,1.5561888217926023,0.8512759208679199,0.8512759208679199,0.0,70.68598175048828,118.0,60377.79296875,0.0,708.7893676757812,1.0,279.75732421875,283.7855529785156,298.146484375,302.09881591796875,293.1499938964844,293.1499938964844,280.04998779296875,40864.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597062230110168,1.0,0.0,0.0,3.5780746936798096,3.578098773956299,8.542639875486202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2177734375,0.0,1490.2904052734375,1895.4371337890625,0.0,3026.249755859375,0.8944656848907471,1.0,0.0,3.0,1.0,0.0
18001200,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9041852951049804,0.315075933933258,0.28443643450737,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8690091371536255,0.2807866334915161,0.266651839017868,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8904690146446228,0.3017347157001495,0.2116084545850753,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8297377228736877,0.2429125607013702,0.2309464514255523,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7120082974433899,0.1509845554828643,0.6845167279243469,284.8891906738281,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530517578125,284.8988647460937,1.0,0.385633647441864,1.0,1.0,0.0,1.0,-2.014317035675049,2.0143136978149414,3.271547484473558e-06,1.5561888217926023,0.8512759208679199,0.8512759208679199,0.0,70.68598175048828,118.0,60377.79296875,0.0,708.7893676757812,1.0,279.75732421875,283.7855529785156,298.146484375,302.09881591796875,293.1499938964844,293.1499938964844,280.04998779296875,40864.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597062230110168,1.0,0.0,0.0,3.5780746936798096,3.578098773956299,8.542639875486202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2177734375,0.0,1490.2904052734375,1895.4371337890625,0.0,3026.249755859375,0.8944656848907471,1.0,0.0,3.0,1.0,0.0
18001260,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8614992499351501,0.3158395290374756,0.285521000623703,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8318967819213867,0.2832546830177307,0.2695299088954925,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8504703044891357,0.3038435876369476,0.2134793549776077,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7942534685134888,0.2453394532203674,0.233787715435028,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6797186732292175,0.1526804715394973,0.6947574615478516,284.83331298828125,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2589111328125,284.8153076171875,1.0,0.4013960361480713,0.8345759510993958,0.8345759510993958,0.4000000059604645,1.0,-2.037028312683105,1.390058517456055,0.6469696760177612,0.9291251301765442,0.8095383048057556,0.8095383048057556,0.0,85.8193359375,121.0,53471.171875,0.0,778.3463134765625,1.0,280.0419616699219,283.6223449707031,298.09454345703125,301.7467346191406,293.1499938964844,293.1499938964844,280.3500061035156,40119.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469226956367493,1.0,0.0,0.0,3.58514142036438,3.585165500640869,8.576417371841671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.08984375,0.0,1492.4764404296875,1895.4371337890625,0.0,2906.456787109375,0.8903022408485413,1.0,0.0,3.0,1.0,0.0
18001320,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8614992499351501,0.3158395290374756,0.285521000623703,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8318967819213867,0.2832546830177307,0.2695299088954925,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8504703044891357,0.3038435876369476,0.2134793549776077,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7942534685134888,0.2453394532203674,0.233787715435028,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6797186732292175,0.1526804715394973,0.6947574615478516,284.83331298828125,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2589111328125,284.8153076171875,1.0,0.4013960361480713,0.8345759510993958,0.8345759510993958,0.4000000059604645,1.0,-2.037028312683105,1.390058517456055,0.6469696760177612,0.9291251301765442,0.8095383048057556,0.8095383048057556,0.0,85.8193359375,121.0,53471.171875,0.0,778.3463134765625,1.0,280.0419616699219,283.6223449707031,298.09454345703125,301.7467346191406,293.1499938964844,293.1499938964844,280.3500061035156,40119.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469226956367493,1.0,0.0,0.0,3.58514142036438,3.585165500640869,8.576417371841671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.08984375,0.0,1492.4764404296875,1895.4371337890625,0.0,2906.456787109375,0.8903022408485413,1.0,0.0,3.0,1.0,0.0
18001380,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8385685086250305,0.3162379860877991,0.2862108647823334,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8119502663612366,0.2853817939758301,0.271941602230072,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8294492959976196,0.3055233955383301,0.2149433046579361,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.773939311504364,0.2474800050258636,0.2362153530120849,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6624035835266113,0.15420763194561,0.7035792469978333,284.8602600097656,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606506347656,284.8667297363281,1.0,0.4128156006336212,0.6691518425941467,0.6691518425941467,0.800000011920929,1.0,-2.056017637252808,0.8984845876693726,1.1575331687927246,0.4341550171375274,0.7596268653869629,0.7596268653869629,0.0,97.18673706054688,109.0,45157.5390625,0.0,833.775390625,1.0,280.3396301269531,283.6688232421875,297.9767150878906,301.009765625,293.1499938964844,293.1499938964844,280.6499938964844,43964.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034890294075012,1.0,0.0,0.0,3.227590560913086,3.227612257003784,6.951046316316933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.623046875,0.0,1164.7344970703125,1895.4371337890625,0.0,2503.367431640625,0.818133533000946,1.0,0.0,3.0,1.0,0.0
18001440,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8385685086250305,0.3162379860877991,0.2862108647823334,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8119502663612366,0.2853817939758301,0.271941602230072,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8294492959976196,0.3055233955383301,0.2149433046579361,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.773939311504364,0.2474800050258636,0.2362153530120849,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6624035835266113,0.15420763194561,0.7035792469978333,284.8602600097656,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606506347656,284.8667297363281,1.0,0.4128156006336212,0.6691518425941467,0.6691518425941467,0.800000011920929,1.0,-2.056017637252808,0.8984845876693726,1.1575331687927246,0.4341550171375274,0.7596268653869629,0.7596268653869629,0.0,97.18673706054688,109.0,45157.5390625,0.0,833.775390625,1.0,280.3396301269531,283.6688232421875,297.9767150878906,301.009765625,293.1499938964844,293.1499938964844,280.6499938964844,43964.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034890294075012,1.0,0.0,0.0,3.227590560913086,3.227612257003784,6.951046316316933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.623046875,0.0,1164.7344970703125,1895.4371337890625,0.0,2503.367431640625,0.818133533000946,1.0,0.0,3.0,1.0,0.0
18001500,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8352192044258118,0.3169680535793304,0.2867142558097839,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8092897534370422,0.2867592275142669,0.2731735110282898,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8266406655311584,0.3067440092563629,0.2157212197780609,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7714956998825073,0.2488302439451217,0.2374388128519058,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6604657173156738,0.155164748430252,0.7078238725662231,285.0040588378906,284.95001220703125,297.2763671875,295.1893920898437,297.2694396972656,297.2646789550781,285.007080078125,1.0,0.415532112121582,0.586439847946167,0.586439847946167,1.0,1.0,-2.065601348876953,0.8265492916107178,1.239052176475525,0.3601376712322235,0.8495521545410156,0.8495521545410156,0.0,99.47169494628906,109.0,43917.07421875,0.0,850.4402465820312,1.0,280.5859069824219,283.80419921875,297.9569091796875,300.77252197265625,293.1499938964844,293.1499938964844,280.6499938964844,35483.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781376838684082,1.0,0.0,0.0,3.261096477508545,3.261116743087769,7.096114131854847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.5849609375,0.0,1138.5589599609375,1895.4371337890625,0.0,2273.43603515625,0.8217523097991943,1.0,0.0,3.0,1.0,0.0
18001560,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.835824191570282,0.317840039730072,0.2874874472618103,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8105408549308777,0.2882506847381592,0.2745609879493713,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8276416063308716,0.3080840706825256,0.2166448980569839,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7728812098503113,0.2502895891666412,0.2387950718402862,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6618549227714539,0.1562205255031585,0.7124326825141907,284.9886169433594,284.95001220703125,297.2763671875,295.2021179199219,297.2725524902344,297.2698974609375,284.9914245605469,1.0,0.4169699549674988,0.5988107323646545,0.5988107323646545,1.0,1.0,-2.0764694213867188,0.8361737132072449,1.2402957677841189,0.3672764003276825,0.8539941310882568,0.8539941310882568,0.0,99.8118133544922,97.0,43972.609375,0.0,861.4220581054688,1.0,280.6378173828125,283.78985595703125,298.0263977050781,300.85284423828125,293.1499938964844,293.1499938964844,280.95001220703125,34265.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629910707473755,1.0,0.0,0.0,3.329421281814575,3.329442024230957,7.396578212137683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.75927734375,0.0,1193.0634765625,1895.4371337890625,0.0,2138.858642578125,0.832476794719696,1.0,0.0,3.0,1.0,0.0
18001620,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8397471904754639,0.3190898895263672,0.2884038686752319,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8152117133140564,0.2901972830295563,0.2762240767478943,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8319765329360962,0.3098624348640442,0.2177455872297287,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7777512669563293,0.2521880567073822,0.240422785282135,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.6663463711738586,0.1576143950223922,0.7180042266845703,285.118408203125,284.95001220703125,297.27618408203125,295.21710205078125,297.2768249511719,297.2771301269531,285.1209716796875,1.0,0.4173202514648437,0.6136156916618347,0.6136156916618347,1.0,1.0,-2.089534282684326,0.8538578748703003,1.235676407814026,0.3819594979286194,0.9817898273468018,0.9817898273468018,0.0,98.49913024902344,97.0,43976.734375,0.0,868.6123046875,1.0,280.9085388183594,283.9204406738281,298.0826110839844,300.8412170410156,293.1499938964844,293.1499938964844,280.95001220703125,29339.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481656074523926,1.0,0.0,0.0,3.4871675968170166,3.487189054489136,8.114074034892838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.3408203125,0.0,1311.82958984375,1895.4371337890625,0.0,2009.6021728515625,0.8652054071426392,1.0,0.0,3.0,1.0,0.0
18001680,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8443865776062012,0.3199838995933532,0.289143294095993,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8201727271080017,0.2915644943714142,0.2774285078048706,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8368164896965027,0.3111126720905304,0.2185597866773605,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.7829965949058533,0.2535229623317718,0.241594448685646,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.6711260080337524,0.158613309264183,0.7220225930213928,285.1063232421875,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.282470703125,285.1024169921875,1.0,0.4169276058673858,0.6235525608062744,0.6235525608062744,1.0,1.0,-2.0990798473358154,0.8654432892799377,1.233636498451233,0.3913631737232208,1.0,1.0,0.0,96.70987701416016,85.0,44438.08984375,0.0,870.940673828125,1.0,280.94073486328125,283.8951721191406,298.1572265625,300.9898376464844,293.1499938964844,293.1499938964844,280.6499938964844,29194.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464073896408081,1.0,0.0,0.0,3.600192308425904,3.600214719772339,8.648578386782901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.7265625,0.0,1428.2347412109375,1895.4371337890625,0.0,1994.451904296875,0.8888413310050964,1.0,0.0,3.0,1.0,0.0
18001740,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8573009967803955,0.3207777142524719,0.2900291085243225,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.833519458770752,0.2938703894615173,0.2796251773834228,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8502546548843384,0.3129739165306091,0.2199206501245498,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7973554134368896,0.2558558881282806,0.2437841594219207,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6842605471611023,0.1604536920785904,0.7298218011856079,284.9016418457031,284.95001220703125,297.2753601074219,295.2483825683594,297.2815856933594,297.2860717773437,284.9023132324219,1.0,0.4145704507827759,0.6453254222869873,0.6453254222869873,1.0,1.0,-2.116419076919556,0.8874208331108093,1.2289983034133911,0.4094196259975433,0.8959839344024658,0.8959839344024658,0.0,91.46975708007812,85.0,45930.54296875,0.0,868.0095825195312,1.0,280.6620483398437,283.6772766113281,298.3061828613281,301.337646484375,293.1499938964844,293.1499938964844,280.6499938964844,35467.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762344479560852,1.0,0.0,0.0,3.640350341796875,3.640374183654785,8.842594070301857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.421875,0.0,1518.485595703125,1895.4371337890625,0.0,2133.16796875,0.901824414730072,1.0,0.0,3.0,1.0,0.0
18001800,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8592869639396667,0.3208493590354919,0.290051132440567,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8355523347854614,0.2941559553146362,0.2798577845096588,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8523283004760742,0.3131932318210602,0.2200452238321304,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7995350360870361,0.2561486661434173,0.2440242171287536,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.68625807762146,0.1606872379779815,0.730705201625824,284.904296875,284.95001220703125,297.2752990722656,295.2512512207031,297.28155517578125,297.2861022949219,284.9061889648437,1.0,0.4141042232513428,0.6482944488525391,0.6482944488525391,1.0,1.0,-2.1182241439819336,0.8899859189987183,1.2282381057739258,0.411564439535141,0.8939073085784912,0.8939073085784912,0.0,90.65838623046876,73.0,45980.87109375,0.0,866.7391967773438,1.0,280.6578674316406,283.6810913085937,298.3064270019531,301.3372802734375,293.1499938964844,293.1499938964844,280.95001220703125,35866.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634481191635132,1.0,0.0,0.0,3.6335859298706055,3.633609771728516,8.809761880002043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.19970703125,0.0,1513.9892578125,1895.4371337890625,0.0,2142.8837890625,0.901029407978058,1.0,0.0,3.0,1.0,0.0
18001860,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8829196095466614,0.3226542472839355,0.2909629940986633,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.858880877494812,0.2972860634326935,0.2822116613388061,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8764653205871582,0.3159339129924774,0.2214750051498413,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8227216601371765,0.2592548429965973,0.2463842928409576,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7082750201225281,0.163087785243988,0.7390814423561096,285.0625915527344,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.06201171875,1.0,0.4094326496124267,0.6469652056694031,0.6469652056694031,1.0,1.0,-2.1367526054382324,0.8983362317085266,1.2384164333343506,0.415580004453659,1.0,1.0,0.0,82.34752655029297,61.0,45796.37109375,0.0,853.66259765625,1.0,280.9429931640625,283.8373413085937,298.2733154296875,301.2397766113281,293.1499938964844,293.1499938964844,280.6499938964844,32216.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592751979827881,1.0,0.0,0.0,3.782191514968872,3.782216310501098,9.545096872898284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.9853515625,0.0,1655.9356689453125,1895.4371337890625,0.0,2106.218505859375,0.9320947527885436,1.0,0.0,3.0,1.0,0.0
18001920,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8829196095466614,0.3226542472839355,0.2909629940986633,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.858880877494812,0.2972860634326935,0.2822116613388061,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8764653205871582,0.3159339129924774,0.2214750051498413,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8227216601371765,0.2592548429965973,0.2463842928409576,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7082750201225281,0.163087785243988,0.7390814423561096,285.0625915527344,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.06201171875,1.0,0.4094326496124267,0.6469652056694031,0.6469652056694031,1.0,1.0,-2.1367526054382324,0.8983362317085266,1.2384164333343506,0.415580004453659,1.0,1.0,0.0,82.34752655029297,61.0,45796.37109375,0.0,853.66259765625,1.0,280.9429931640625,283.8373413085937,298.2733154296875,301.2397766113281,293.1499938964844,293.1499938964844,280.6499938964844,32216.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592751979827881,1.0,0.0,0.0,3.782191514968872,3.782216310501098,9.545096872898284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.9853515625,0.0,1655.9356689453125,1895.4371337890625,0.0,2106.218505859375,0.9320947527885436,1.0,0.0,3.0,1.0,0.0
18001980,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.918269157409668,0.3237571120262146,0.2918744683265686,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8933025002479553,0.3000483810901642,0.2846074104309082,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9119186997413636,0.3181453645229339,0.2229070514440536,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8538103103637695,0.2620595097541809,0.2487949430942535,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7357725501060486,0.165360614657402,0.7478337287902832,284.8852233886719,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887023925781,1.0,0.4037248790264129,0.6456360220909119,0.6456360220909119,1.0,1.0,-2.155856370925904,0.9064375758171082,1.24941885471344,0.4193464517593384,0.9027861952781676,0.9027861952781676,0.0,72.6928939819336,49.0,47027.52734375,0.0,835.9022216796875,1.0,280.6560363769531,283.6459045410156,298.3487854003906,301.46160888671875,293.1499938964844,293.1499938964844,280.3500061035156,37521.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737098336219788,1.0,0.0,0.0,3.755294322967529,3.755319595336914,9.40981806252239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.5859375,0.0,1665.20849609375,1895.4371337890625,0.0,2233.8525390625,0.929490327835083,1.0,0.0,3.0,1.0,0.0
18002040,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.918269157409668,0.3237571120262146,0.2918744683265686,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8933025002479553,0.3000483810901642,0.2846074104309082,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9119186997413636,0.3181453645229339,0.2229070514440536,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8538103103637695,0.2620595097541809,0.2487949430942535,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7357725501060486,0.165360614657402,0.7478337287902832,284.8852233886719,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887023925781,1.0,0.4037248790264129,0.6456360220909119,0.6456360220909119,1.0,1.0,-2.155856370925904,0.9064375758171082,1.24941885471344,0.4193464517593384,0.9027861952781676,0.9027861952781676,0.0,72.6928939819336,49.0,47027.52734375,0.0,835.9022216796875,1.0,280.6560363769531,283.6459045410156,298.3487854003906,301.46160888671875,293.1499938964844,293.1499938964844,280.3500061035156,37521.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737098336219788,1.0,0.0,0.0,3.755294322967529,3.755319595336914,9.40981806252239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.5859375,0.0,1665.20849609375,1895.4371337890625,0.0,2233.8525390625,0.929490327835083,1.0,0.0,3.0,1.0,0.0
18002100,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9422904849052428,0.324138879776001,0.2920510172843933,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9157117605209352,0.3013001382350921,0.2856084704399109,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9363495111465454,0.3190792500972748,0.2234319746494293,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8739452362060547,0.2633492648601532,0.2498289942741394,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7524955868721008,0.166423499584198,0.7516946196556091,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.2990417480469,284.7890625,1.0,0.4005091786384582,0.6449714303016663,0.6449714303016663,1.0,1.0,-2.16378116607666,0.9097319841384888,1.2540490627288818,0.4208114743232727,0.8059187531471252,0.8059187531471252,0.0,67.67691802978516,49.0,47658.93359375,0.0,824.7032470703125,1.0,280.39825439453125,283.5354919433594,298.376953125,301.60498046875,293.1499938964844,293.1499938964844,280.3500061035156,42689.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813408970832825,1.0,0.0,0.0,3.629039764404297,3.629064559936523,8.787730507719971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.556640625,0.0,1559.73974609375,1895.4371337890625,0.0,2302.1875,0.9023601412773132,1.0,0.0,3.0,1.0,0.0
18002160,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9692723751068116,0.3246891796588897,0.2922013998031616,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9452122449874878,0.3026431798934936,0.2865743637084961,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9644985198974608,0.3201228380203247,0.2239231020212173,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8990280628204346,0.2647197246551513,0.2508318722248077,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.773649275302887,0.1675370186567306,0.7554426789283752,284.8717956542969,284.95001220703125,297.2764587402344,295.3215637207031,297.2903137207031,297.3004150390625,284.8802185058594,1.0,0.3971135318279266,0.6446229219436646,0.6446229219436646,1.0,1.0,-2.171416759490967,0.913068413734436,1.2583483457565308,0.4223679006099701,0.8173679113388062,0.8173679113388062,0.0,62.4882698059082,52.0,47423.3359375,0.0,812.51318359375,1.0,280.3582458496094,283.6318359375,298.3468322753906,301.4958801269531,293.1499938964844,293.1499938964844,280.6499938964844,42503.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819513082504272,1.0,0.0,0.0,3.456471443176269,3.456494808197021,7.971852369337284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.26904296875,0.0,1374.4068603515625,1895.4371337890625,0.0,2307.67724609375,0.8691720962524414,1.0,0.0,3.0,1.0,0.0
18002220,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273117840290069,0.292684406042099,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9837870001792908,0.3062954545021057,0.2895313203334808,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9979460835456848,0.3233954906463623,0.2257918417453766,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9408325552940368,0.2683243453502655,0.2537704408168793,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8070182204246521,0.1703757047653198,0.7662540078163147,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.0256042480469,1.0,0.395081877708435,0.6439257860183716,0.6439257860183716,1.0,1.0,-2.189225912094116,0.920831859111786,1.268394112586975,0.4266302287578583,0.9459626078605652,0.9459626078605652,0.0,56.79522705078125,70.0,47399.2734375,0.0,809.4953002929688,1.0,280.6415405273437,283.77178955078125,298.3137512207031,301.3773498535156,293.1499938964844,293.1499938964844,280.3500061035156,32439.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708997130393982,1.0,0.0,0.0,3.623584270477295,3.623607397079468,8.76132901339588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.642578125,0.0,1477.5316162109375,1895.4371337890625,0.0,2208.832275390625,0.8967518210411072,1.0,0.0,3.0,1.0,0.0
18002280,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273117840290069,0.292684406042099,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9837870001792908,0.3062954545021057,0.2895313203334808,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9979460835456848,0.3233954906463623,0.2257918417453766,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9408325552940368,0.2683243453502655,0.2537704408168793,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8070182204246521,0.1703757047653198,0.7662540078163147,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.0256042480469,1.0,0.395081877708435,0.6439257860183716,0.6439257860183716,1.0,1.0,-2.189225912094116,0.920831859111786,1.268394112586975,0.4266302287578583,0.9459626078605652,0.9459626078605652,0.0,56.79522705078125,70.0,47399.2734375,0.0,809.4953002929688,1.0,280.6415405273437,283.77178955078125,298.3137512207031,301.3773498535156,293.1499938964844,293.1499938964844,280.3500061035156,32439.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708997130393982,1.0,0.0,0.0,3.623584270477295,3.623607397079468,8.76132901339588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.642578125,0.0,1477.5316162109375,1895.4371337890625,0.0,2208.832275390625,0.8967518210411072,1.0,0.0,3.0,1.0,0.0
18002340,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297597765922546,0.2948170900344848,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9848456978797911,0.3094192743301391,0.2926606833934784,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9984726309776306,0.3261430263519287,0.2278738021850586,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.942742884159088,0.2714825272560119,0.2569115459918976,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.809407114982605,0.172996312379837,0.778477132320404,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011794328689575,0.6432287096977234,0.6432287096977234,1.0,1.0,-2.22158145904541,0.9355735182762146,1.2860080003738403,0.4332875311374664,0.8543674945831299,0.8543674945831299,0.0,58.04068756103516,88.0,48523.3359375,0.0,842.3114624023438,1.0,280.3583374023437,283.6502380371094,298.39910888671875,301.5942077636719,293.1499938964844,293.1499938964844,280.6499938964844,38530.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817126512527466,1.0,0.0,0.0,3.51904034614563,3.5190634727478027,8.263076551884296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.9111328125,0.0,1410.546630859375,1895.4371337890625,0.0,2305.531005859375,0.8787257671356201,1.0,0.0,3.0,1.0,0.0
18002400,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297597765922546,0.2948170900344848,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9848456978797911,0.3094192743301391,0.2926606833934784,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9984726309776306,0.3261430263519287,0.2278738021850586,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.942742884159088,0.2714825272560119,0.2569115459918976,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.809407114982605,0.172996312379837,0.778477132320404,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011794328689575,0.6432287096977234,0.6432287096977234,1.0,1.0,-2.22158145904541,0.9355735182762146,1.2860080003738403,0.4332875311374664,0.8543674945831299,0.8543674945831299,0.0,58.04068756103516,88.0,48523.3359375,0.0,842.3114624023438,1.0,280.3583374023437,283.6502380371094,298.39910888671875,301.5942077636719,293.1499938964844,293.1499938964844,280.6499938964844,38530.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817126512527466,1.0,0.0,0.0,3.51904034614563,3.5190634727478027,8.263076551884296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.9111328125,0.0,1410.546630859375,1895.4371337890625,0.0,2305.531005859375,0.8787257671356201,1.0,0.0,3.0,1.0,0.0
18002460,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9706596732139589,0.3314964771270752,0.2981402575969696,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9513430595397948,0.3131268918514251,0.2962292432785034,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9682226181030272,0.3292580842971802,0.2301090210676193,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9059019684791564,0.2751505970954895,0.260468065738678,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7821146249771118,0.1759276986122131,0.7923797369003296,285.063720703125,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.32879638671875,285.06170654296875,1.0,0.4121918976306915,0.6423062682151794,0.6423062682151794,1.0,1.0,-2.2535276412963867,0.9498300552368164,1.3036974668502808,0.4404550194740295,1.0,1.0,0.0,65.83004760742188,106.0,48771.82421875,0.0,902.656005859375,1.0,280.6425476074219,283.7837829589844,298.3797607421875,301.5223388671875,293.1499938964844,293.1499938964844,280.3500061035156,31274.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775331437587738,1.0,0.0,0.0,3.714081048965454,3.714104652404785,9.204411526297918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.240234375,0.0,1569.6573486328125,1895.4371337890625,0.0,2248.3271484375,0.9162904620170592,1.0,0.0,3.0,1.0,0.0
18002520,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9706596732139589,0.3314964771270752,0.2981402575969696,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9513430595397948,0.3131268918514251,0.2962292432785034,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9682226181030272,0.3292580842971802,0.2301090210676193,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9059019684791564,0.2751505970954895,0.260468065738678,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7821146249771118,0.1759276986122131,0.7923797369003296,285.063720703125,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.32879638671875,285.06170654296875,1.0,0.4121918976306915,0.6423062682151794,0.6423062682151794,1.0,1.0,-2.2535276412963867,0.9498300552368164,1.3036974668502808,0.4404550194740295,1.0,1.0,0.0,65.83004760742188,106.0,48771.82421875,0.0,902.656005859375,1.0,280.6425476074219,283.7837829589844,298.3797607421875,301.5223388671875,293.1499938964844,293.1499938964844,280.3500061035156,31274.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775331437587738,1.0,0.0,0.0,3.714081048965454,3.714104652404785,9.204411526297918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.240234375,0.0,1569.6573486328125,1895.4371337890625,0.0,2248.3271484375,0.9162904620170592,1.0,0.0,3.0,1.0,0.0
18002580,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213294982910156,0.3325526118278503,0.2997692823410034,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.903744339942932,0.3161561191082001,0.2997629344463348,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9199645519256592,0.3315857648849487,0.2322627902030944,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8654963970184326,0.2782211601734161,0.2640168070793152,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491721510887146,0.1784581393003463,0.8065248727798462,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.3316345214844,284.9081726074219,1.0,0.4260750710964203,0.6413837671279907,0.6413837671279907,1.0,1.0,-2.283550262451172,0.963188648223877,1.320361614227295,0.4471068680286407,0.89532071352005,0.89532071352005,0.0,77.89093017578125,124.0,50195.3671875,0.0,979.3146362304688,1.0,280.357421875,283.608154296875,298.4624328613281,301.76763916015625,293.1499938964844,293.1499938964844,280.6499938964844,37150.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894116640090942,1.0,0.0,0.0,3.687865495681762,3.68789005279541,9.07493301838258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.86572265625,0.0,1584.4044189453125,1895.4371337890625,0.0,2375.039306640625,0.9144624471664428,1.0,0.0,3.0,1.0,0.0
18002640,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213294982910156,0.3325526118278503,0.2997692823410034,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.903744339942932,0.3161561191082001,0.2997629344463348,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9199645519256592,0.3315857648849487,0.2322627902030944,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8654963970184326,0.2782211601734161,0.2640168070793152,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491721510887146,0.1784581393003463,0.8065248727798462,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.3316345214844,284.9081726074219,1.0,0.4260750710964203,0.6413837671279907,0.6413837671279907,1.0,1.0,-2.283550262451172,0.963188648223877,1.320361614227295,0.4471068680286407,0.89532071352005,0.89532071352005,0.0,77.89093017578125,124.0,50195.3671875,0.0,979.3146362304688,1.0,280.357421875,283.608154296875,298.4624328613281,301.76763916015625,293.1499938964844,293.1499938964844,280.6499938964844,37150.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894116640090942,1.0,0.0,0.0,3.687865495681762,3.68789005279541,9.07493301838258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.86572265625,0.0,1584.4044189453125,1895.4371337890625,0.0,2375.039306640625,0.9144624471664428,1.0,0.0,3.0,1.0,0.0
18002700,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8986469507217407,0.3334623277187347,0.3005657792091369,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8837441802024841,0.3178377747535705,0.3014462292194366,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8979814648628235,0.3329713642597198,0.2332700043916702,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8474774956703186,0.2798987030982971,0.2657175660133362,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7346521019935608,0.1797921061515808,0.8133288025856018,285.0517883300781,284.95001220703125,297.30914306640625,295.4269714355469,297.323486328125,297.33416748046875,285.0616455078125,1.0,0.4336346685886383,0.6409225463867188,0.6409225463867188,1.0,1.0,-2.2979507446289062,0.9695926308631896,1.328358173370361,0.4502235352993011,1.0,1.0,0.0,84.9815902709961,124.0,49766.2421875,0.0,1021.8826293945312,1.0,280.6034240722656,283.767578125,298.4110412597656,301.5823669433594,293.1499938964844,293.1499938964844,280.6499938964844,33173.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844196557998657,1.0,0.0,0.0,3.746185541152954,3.7462100982666016,9.364225661556702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.8671875,0.0,1621.129638671875,1895.4371337890625,0.0,2329.911376953125,0.9267315864562988,1.0,0.0,3.0,1.0,0.0
18002760,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8807128667831421,0.3347120583057403,0.3018375039100647,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.867030143737793,0.3197550773620605,0.3034410774707794,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8804540038108826,0.3346404731273651,0.2345599085092544,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.832737147808075,0.2817872762680053,0.2676942944526672,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7225663661956787,0.1812756061553955,0.8209965229034424,285.0796813964844,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389892578125,285.0809020996094,1.0,0.4415872991085052,0.6402652859687805,0.6402652859687805,1.0,1.0,-2.315006256103516,0.977106273174286,1.3379000425338743,0.4538664519786834,1.0,1.0,0.0,92.27582550048828,142.0,50153.5234375,0.0,1068.6077880859375,1.0,280.6432189941406,283.7793884277344,298.4312438964844,301.665283203125,293.1499938964844,293.1499938964844,280.3500061035156,32896.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836997509002686,1.0,0.0,0.0,3.8207106590271,3.820735931396485,9.740507493916084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.0166015625,0.0,1707.2076416015625,1895.4371337890625,0.0,2323.420654296875,0.941345512866974,1.0,0.0,3.0,1.0,0.0
18002820,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8489188551902771,0.3360328376293182,0.3039266765117645,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.837939977645874,0.3228474259376526,0.3071875274181366,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8495082259178162,0.3370602130889892,0.236898273229599,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8056976199150085,0.2849085927009582,0.2714444696903229,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6986863613128662,0.1838131099939346,0.8358906507492065,284.9146423339844,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.917236328125,1.0,0.458053857088089,0.6389508843421936,0.6389508843421936,1.0,1.0,-2.347226858139038,0.9912009239196776,1.3560258150100708,0.4607801735401153,0.9367714524269104,0.9367714524269104,0.0,108.45045471191406,130.0,51786.609375,0.0,1168.2430419921875,1.0,280.355712890625,283.5888671875,298.5113525390625,301.9151306152344,293.1499938964844,293.1499938964844,280.04998779296875,36390.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972343564033508,1.0,0.0,0.0,3.825990676879883,3.826016664505005,9.767447863850975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.646484375,0.0,1740.9833984375,1895.4371337890625,0.0,2446.166748046875,0.9447890520095824,1.0,0.0,3.0,1.0,0.0
18002880,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8489188551902771,0.3360328376293182,0.3039266765117645,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.837939977645874,0.3228474259376526,0.3071875274181366,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8495082259178162,0.3370602130889892,0.236898273229599,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8056976199150085,0.2849085927009582,0.2714444696903229,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6986863613128662,0.1838131099939346,0.8358906507492065,284.9146423339844,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.917236328125,1.0,0.458053857088089,0.6389508843421936,0.6389508843421936,1.0,1.0,-2.347226858139038,0.9912009239196776,1.3560258150100708,0.4607801735401153,0.9367714524269104,0.9367714524269104,0.0,108.45045471191406,130.0,51786.609375,0.0,1168.2430419921875,1.0,280.355712890625,283.5888671875,298.5113525390625,301.9151306152344,293.1499938964844,293.1499938964844,280.04998779296875,36390.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972343564033508,1.0,0.0,0.0,3.825990676879883,3.826016664505005,9.767447863850975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.646484375,0.0,1740.9833984375,1895.4371337890625,0.0,2446.166748046875,0.9447890520095824,1.0,0.0,3.0,1.0,0.0
