time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002940,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8395857214927673,0.3368982672691345,0.3048723042011261,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8303303122520447,0.3254428505897522,0.309854656457901,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8409790396690369,0.3389512598514557,0.2383735626935959,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7980396151542664,0.2875635325908661,0.2741717398166656,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6924864053726196,0.1859678924083709,0.8466691970825195,284.8713684082031,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397827148437,284.87921142578125,1.0,0.464828759431839,0.6376889944076538,0.6376889944076538,1.0,1.0,-2.3695688247680664,1.0007266998291016,1.3688421249389648,0.46532142162323,0.8457263708114624,0.8457263708114624,0.0,114.84048461914062,130.0,52484.58203125,0.0,1219.3837890625,1.0,280.0582580566406,283.5361633300781,298.5216369628906,301.98992919921875,293.1499938964844,293.1499938964844,280.04998779296875,41577.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063653707504272,1.0,0.0,0.0,3.60030484199524,3.6003293991088867,8.649118399262079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.990234375,0.0,1519.73974609375,1895.4371337890625,0.0,2529.762939453125,0.8994085192680359,1.0,0.0,3.0,1.0,0.0
18003000,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.83951735496521,0.3369620740413666,0.3049119114875793,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.830318808555603,0.3255675137042999,0.3099612891674042,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8409414291381836,0.3390504121780395,0.2384324669837951,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7980417609214783,0.2876887619495392,0.2742804586887359,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6925123929977417,0.1860669702291488,0.847087562084198,284.8773193359375,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.3398742675781,284.884033203125,1.0,0.4649898707866668,0.6376364231109619,0.6376364231109619,1.0,1.0,-2.370448112487793,1.0011001825332642,1.3693479299545288,0.4654932618141174,0.8476659059524536,0.8476659059524536,0.0,114.92823028564452,118.0,52504.9453125,0.0,1220.753662109375,1.0,280.05718994140625,283.54010009765625,298.5194396972656,301.9850158691406,293.1499938964844,293.1499938964844,280.3500061035156,41220.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062923550605774,1.0,0.0,0.0,3.597763776779175,3.5977883338928223,8.636914117232664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.443359375,0.0,1514.328369140625,1895.4371337890625,0.0,2529.09228515625,0.8986092805862427,1.0,0.0,3.0,1.0,0.0
18003060,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8452505469322205,0.3395759761333465,0.3067925572395324,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8370291590690613,0.3294384777545929,0.3132214546203613,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8473210334777832,0.34241384267807,0.2404514849185943,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8054791688919067,0.2915047705173492,0.2775176763534546,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6997895836830139,0.1890573054552078,0.8590850234031677,285.0409851074219,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.0397644042969,1.0,0.4669755399227142,0.6361855864524841,0.6361855864524841,1.0,1.0,-2.3973445892333984,1.0126159191131592,1.3847286701202393,0.4708654880523681,0.9870944619178772,0.9870944619178772,0.0,113.39411926269533,106.0,52534.2265625,0.0,1245.8565673828125,1.0,280.34295654296875,283.69256591796875,298.49298095703125,301.87451171875,293.1499938964844,293.1499938964844,280.04998779296875,32536.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970569133758545,1.0,0.0,0.0,3.7503795623779297,3.750403881072998,9.385204293721472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.9560546875,0.0,1621.1116943359375,1895.4371337890625,0.0,2444.548095703125,0.9253404140472412,1.0,0.0,3.0,1.0,0.0
18003120,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8452505469322205,0.3395759761333465,0.3067925572395324,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8370291590690613,0.3294384777545929,0.3132214546203613,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8473210334777832,0.34241384267807,0.2404514849185943,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8054791688919067,0.2915047705173492,0.2775176763534546,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6997895836830139,0.1890573054552078,0.8590850234031677,285.0409851074219,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.0397644042969,1.0,0.4669755399227142,0.6361855864524841,0.6361855864524841,1.0,1.0,-2.3973445892333984,1.0126159191131592,1.3847286701202393,0.4708654880523681,0.9870944619178772,0.9870944619178772,0.0,113.39411926269533,106.0,52534.2265625,0.0,1245.8565673828125,1.0,280.34295654296875,283.69256591796875,298.49298095703125,301.87451171875,293.1499938964844,293.1499938964844,280.04998779296875,32536.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970569133758545,1.0,0.0,0.0,3.7503795623779297,3.750403881072998,9.385204293721472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.9560546875,0.0,1621.1116943359375,1895.4371337890625,0.0,2444.548095703125,0.9253404140472412,1.0,0.0,3.0,1.0,0.0
18003180,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8587368726730347,0.3412660956382751,0.3083598613739013,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8514634370803833,0.3328213095664978,0.3163522779941559,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8616754412651062,0.3451231122016907,0.2423342615365982,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8199984431266785,0.2949078977108001,0.2806460261344909,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7139166593551636,0.1918628364801406,0.8709571957588196,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792724609375,297.3525390625,284.9107971191406,1.0,0.4659912884235382,0.6347347497940063,0.6347347497940063,1.0,1.0,-2.423276901245117,1.0236284732818604,1.3996484279632568,0.47611865401268,0.888738214969635,0.888738214969635,0.0,107.84449768066406,94.0,53810.765625,0.0,1253.6749267578125,1.0,280.0564880371094,283.5419921875,298.5779113769531,302.1112670898437,293.1499938964844,293.1499938964844,280.3500061035156,37974.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081054091453552,1.0,0.0,0.0,3.686400413513184,3.68642520904541,9.06772470443684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.0830078125,0.0,1588.965576171875,1895.4371337890625,0.0,2545.7568359375,0.9149455428123474,1.0,0.0,3.0,1.0,0.0
18003240,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8587368726730347,0.3412660956382751,0.3083598613739013,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8514634370803833,0.3328213095664978,0.3163522779941559,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8616754412651062,0.3451231122016907,0.2423342615365982,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8199984431266785,0.2949078977108001,0.2806460261344909,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7139166593551636,0.1918628364801406,0.8709571957588196,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792724609375,297.3525390625,284.9107971191406,1.0,0.4659912884235382,0.6347347497940063,0.6347347497940063,1.0,1.0,-2.423276901245117,1.0236284732818604,1.3996484279632568,0.47611865401268,0.888738214969635,0.888738214969635,0.0,107.84449768066406,94.0,53810.765625,0.0,1253.6749267578125,1.0,280.0564880371094,283.5419921875,298.5779113769531,302.1112670898437,293.1499938964844,293.1499938964844,280.3500061035156,37974.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081054091453552,1.0,0.0,0.0,3.686400413513184,3.68642520904541,9.06772470443684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.0830078125,0.0,1588.965576171875,1895.4371337890625,0.0,2545.7568359375,0.9149455428123474,1.0,0.0,3.0,1.0,0.0
18003300,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682209849357605,0.3425149619579315,0.3090456426143646,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614076375961304,0.3347553312778473,0.3178218305110931,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8716254234313965,0.346760094165802,0.243187814950943,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8292751908302307,0.2968232631683349,0.2821204364299774,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7224811911582947,0.1934137195348739,0.8765788078308105,285.0526428222656,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.3562316894531,285.0606689453125,1.0,0.4647113680839538,0.6340093016624451,0.6340093016624451,1.0,1.0,-2.435412883758545,1.028753399848938,1.406659483909607,0.4784678220748901,0.994349718093872,0.994349718093872,0.0,104.06314849853516,94.0,53360.6875,0.0,1252.445068359375,1.0,280.3032531738281,283.6976013183594,298.53424072265625,301.9291076660156,293.1499938964844,293.1499938964844,280.3500061035156,33396.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802552342414856,1.0,0.0,0.0,3.7464966773986816,3.746521234512329,9.365781465930922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.2587890625,0.0,1623.20654296875,1895.4371337890625,0.0,2494.783447265625,0.9270139336586,1.0,0.0,3.0,1.0,0.0
18003360,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8811987042427063,0.3440772593021393,0.310164600610733,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8747150301933289,0.3369277715682983,0.3195891082286834,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8850006461143494,0.3486618399620056,0.2443015724420547,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8414020538330078,0.2989524006843567,0.2838562130928039,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7332016229629517,0.1951374411582946,0.8830577731132507,285.0711364746094,284.95001220703125,297.4545288085937,295.5728759765625,297.40093994140625,297.3620910644531,285.07177734375,1.0,0.4631924033164978,0.6332482099533081,0.6332482099533081,1.0,1.0,-2.450084686279297,1.035020351409912,1.4150643348693848,0.4814092814922333,1.0,1.0,0.0,99.47109985351562,82.0,53744.91796875,0.0,1250.825927734375,1.0,280.3431091308594,283.70245361328125,298.5600280761719,302.0191650390625,293.1499938964844,293.1499938964844,280.04998779296875,32921.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015329241752625,1.0,0.0,0.0,3.822961807250977,3.8229868412017822,9.75198872765759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.6396484375,0.0,1710.120849609375,1895.4371337890625,0.0,2485.44873046875,0.941863477230072,1.0,0.0,3.0,1.0,0.0
18003420,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9132435917854308,0.3460794389247894,0.3118634521961212,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9074367880821228,0.3405466377735138,0.3227965235710144,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.918438732624054,0.3515311777591705,0.2461944371461868,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8716105222702026,0.3025537133216858,0.2870306074619293,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7594190835952759,0.1981909275054931,0.895346999168396,284.912353515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9151916503906,1.0,0.4594314098358154,0.631726086139679,0.631726086139679,1.0,1.0,-2.476837158203125,1.0463025569915771,1.4305344820022583,0.4867762625217438,0.9292606115341188,0.9292606115341188,0.0,89.71454620361328,70.0,55295.171875,0.0,1241.9019775390625,1.0,280.0557556152344,283.5197448730469,298.64263916015625,302.26959228515625,293.1499938964844,293.1499938964844,279.75,36753.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134459853172302,1.0,0.0,0.0,3.812823534011841,3.812849283218384,9.700333976070397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.509765625,0.0,1727.866455078125,1895.4371337890625,0.0,2594.962890625,0.942134439945221,1.0,0.0,3.0,1.0,0.0
18003480,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9132435917854308,0.3460794389247894,0.3118634521961212,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9074367880821228,0.3405466377735138,0.3227965235710144,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.918438732624054,0.3515311777591705,0.2461944371461868,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8716105222702026,0.3025537133216858,0.2870306074619293,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7594190835952759,0.1981909275054931,0.895346999168396,284.912353515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9151916503906,1.0,0.4594314098358154,0.631726086139679,0.631726086139679,1.0,1.0,-2.476837158203125,1.0463025569915771,1.4305344820022583,0.4867762625217438,0.9292606115341188,0.9292606115341188,0.0,89.71454620361328,70.0,55295.171875,0.0,1241.9019775390625,1.0,280.0557556152344,283.5197448730469,298.64263916015625,302.26959228515625,293.1499938964844,293.1499938964844,279.75,36753.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134459853172302,1.0,0.0,0.0,3.812823534011841,3.812849283218384,9.700333976070397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.509765625,0.0,1727.866455078125,1895.4371337890625,0.0,2594.962890625,0.942134439945221,1.0,0.0,3.0,1.0,0.0
18003540,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9587935209274292,0.3478590548038482,0.3129536211490631,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.954556167125702,0.3438989520072937,0.3254812955856323,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.964464783668518,0.3540572226047516,0.2475999742746353,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.91309654712677,0.3058889806270599,0.2897118031978607,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.795393168926239,0.2010437250137329,0.9060099720954896,284.8872375488281,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.36822509765625,284.89263916015625,1.0,0.4547881484031677,0.630203902721405,0.630203902721405,1.0,1.0,-2.4990932941436768,1.0554840564727783,1.4436092376708984,0.4909817576408386,0.8511132597923279,0.8511132597923279,0.0,79.45840454101562,88.0,56016.34375,0.0,1225.1517333984375,1.0,279.75732421875,283.477783203125,298.65753173828125,302.34381103515625,293.1499938964844,293.1499938964844,280.04998779296875,40723.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209215402603149,1.0,0.0,0.0,3.5948972702026367,3.594921588897705,8.623155736131594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.00390625,0.0,1507.529541015625,1895.4371337890625,0.0,2664.108642578125,0.897659420967102,1.0,0.0,3.0,1.0,0.0
18003600,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9587935209274292,0.3478590548038482,0.3129536211490631,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.954556167125702,0.3438989520072937,0.3254812955856323,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.964464783668518,0.3540572226047516,0.2475999742746353,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.91309654712677,0.3058889806270599,0.2897118031978607,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.795393168926239,0.2010437250137329,0.9060099720954896,284.8872375488281,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.36822509765625,284.89263916015625,1.0,0.4547881484031677,0.630203902721405,0.630203902721405,1.0,1.0,-2.4990932941436768,1.0554840564727783,1.4436092376708984,0.4909817576408386,0.8511132597923279,0.8511132597923279,0.0,79.45840454101562,88.0,56016.34375,0.0,1225.1517333984375,1.0,279.75732421875,283.477783203125,298.65753173828125,302.34381103515625,293.1499938964844,293.1499938964844,280.04998779296875,40723.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209215402603149,1.0,0.0,0.0,3.5948972702026367,3.594921588897705,8.623155736131594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.00390625,0.0,1507.529541015625,1895.4371337890625,0.0,2664.108642578125,0.897659420967102,1.0,0.0,3.0,1.0,0.0
18003660,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.967321276664734,0.3508879542350769,0.3154029846191406,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9644184112548828,0.3480263948440552,0.3291729390621185,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9730929136276244,0.3575420379638672,0.2498512268066406,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.923827826976776,0.309873104095459,0.2932994365692138,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8045192956924438,0.2042445093393325,0.9198755025863647,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.042236328125,1.0,0.4595263302326202,0.6285400390625,0.6285400390625,1.0,1.0,-2.5301363468170166,1.0686113834381104,1.4615250825881958,0.4970763325691223,0.989071249961853,0.989071249961853,0.0,79.10116577148438,106.0,56161.24609375,0.0,1261.3421630859375,1.0,280.0429382324219,283.6234436035156,298.6462097167969,302.2538146972656,293.1499938964844,293.1499938964844,279.75,32454.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121026754379272,1.0,0.0,0.0,3.750683307647705,3.750707626342773,9.386724855176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.7548828125,0.0,1620.8343505859375,1895.4371337890625,0.0,2582.5703125,0.9253439903259276,1.0,0.0,3.0,1.0,0.0
18003720,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.967321276664734,0.3508879542350769,0.3154029846191406,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9644184112548828,0.3480263948440552,0.3291729390621185,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9730929136276244,0.3575420379638672,0.2498512268066406,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.923827826976776,0.309873104095459,0.2932994365692138,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8045192956924438,0.2042445093393325,0.9198755025863647,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.042236328125,1.0,0.4595263302326202,0.6285400390625,0.6285400390625,1.0,1.0,-2.5301363468170166,1.0686113834381104,1.4615250825881958,0.4970763325691223,0.989071249961853,0.989071249961853,0.0,79.10116577148438,106.0,56161.24609375,0.0,1261.3421630859375,1.0,280.0429382324219,283.6234436035156,298.6462097167969,302.2538146972656,293.1499938964844,293.1499938964844,279.75,32454.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121026754379272,1.0,0.0,0.0,3.750683307647705,3.750707626342773,9.386724855176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.7548828125,0.0,1620.8343505859375,1895.4371337890625,0.0,2582.5703125,0.9253439903259276,1.0,0.0,3.0,1.0,0.0
18003780,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9408578276634216,0.3523581326007843,0.3173855543136596,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9390909075737,0.3510120511054992,0.3325841426849365,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9479882717132568,0.3597292006015777,0.2518491148948669,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8995392918586731,0.3127743005752563,0.296613872051239,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855215668678284,0.2065303474664688,0.932642102241516,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691640138626098,0.6268762350082397,0.6268762350082397,1.0,1.0,-2.55834698677063,1.0803478956222534,1.477998971939087,0.502659022808075,0.8960973620414734,0.8960973620414734,0.0,86.8255386352539,124.0,57559.57421875,0.0,1330.011474609375,1.0,279.7564392089844,283.4725646972656,298.7371520996094,302.50738525390625,293.1499938964844,293.1499938964844,280.04998779296875,37566.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225302696228027,1.0,0.0,0.0,3.699256181716919,3.6992809772491455,9.131078968493966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.689453125,0.0,1600.5430908203125,1895.4371337890625,0.0,2679.026611328125,0.9175267219543456,1.0,0.0,3.0,1.0,0.0
18003840,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9408578276634216,0.3523581326007843,0.3173855543136596,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9390909075737,0.3510120511054992,0.3325841426849365,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9479882717132568,0.3597292006015777,0.2518491148948669,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8995392918586731,0.3127743005752563,0.296613872051239,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855215668678284,0.2065303474664688,0.932642102241516,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691640138626098,0.6268762350082397,0.6268762350082397,1.0,1.0,-2.55834698677063,1.0803478956222534,1.477998971939087,0.502659022808075,0.8960973620414734,0.8960973620414734,0.0,86.8255386352539,124.0,57559.57421875,0.0,1330.011474609375,1.0,279.7564392089844,283.4725646972656,298.7371520996094,302.50738525390625,293.1499938964844,293.1499938964844,280.04998779296875,37566.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225302696228027,1.0,0.0,0.0,3.699256181716919,3.6992809772491455,9.131078968493966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.689453125,0.0,1600.5430908203125,1895.4371337890625,0.0,2679.026611328125,0.9175267219543456,1.0,0.0,3.0,1.0,0.0
18003900,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.921219527721405,0.3533415496349334,0.3182352185249328,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9201761484146118,0.352590262889862,0.3341376781463623,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.928720474243164,0.3609612286090851,0.2527280449867248,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8836303353309631,0.3142781257629394,0.2981198132038116,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.771990180015564,0.2076253890991211,0.9382657408714294,285.0550537109375,284.95001220703125,297.69873046875,295.7252502441406,297.5086975097656,297.3699951171875,285.0618896484375,1.0,0.4750415086746216,0.6260443329811096,0.6260443329811096,1.0,1.0,-2.5708537101745605,1.0854765176773071,1.485377311706543,0.5049840807914734,1.0,1.0,0.0,92.5779037475586,124.0,57116.2421875,0.0,1371.12060546875,1.0,280.0035705566406,283.6239013671875,298.701904296875,302.33221435546875,293.1499938964844,293.1499938964844,280.04998779296875,33276.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172023892402649,1.0,0.0,0.0,3.7611067295074463,3.7611312866210938,9.438969641450968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.2880859375,0.0,1639.3287353515625,1895.4371337890625,0.0,2629.6708984375,0.930073618888855,1.0,0.0,3.0,1.0,0.0
18003960,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9036772847175598,0.3545397818088531,0.3194799423217773,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9032384753227234,0.3543169498443603,0.3359567523002624,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9106619358062744,0.3623777031898498,0.2538489699363708,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8688814640045166,0.3159081935882568,0.2998557686805725,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7595170140266418,0.208785280585289,0.9444990158081056,285.0724182128906,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.3698425292969,285.0731201171875,1.0,0.4815132617950439,0.6250944137573242,0.6250944137573242,1.0,1.0,-2.585455179214477,1.091471552848816,1.4939836263656616,0.5077299475669861,1.0,1.0,0.0,98.87525177001952,142.0,57497.69140625,0.0,1417.7562255859375,1.0,280.0433044433594,283.6298522949219,298.7330017089844,302.429443359375,293.1499938964844,293.1499938964844,279.75,33070.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162211775779724,1.0,0.0,0.0,3.830856323242188,3.830881595611572,9.79230776465556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.7421875,0.0,1720.83642578125,1895.4371337890625,0.0,2620.59765625,0.9437591433525084,1.0,0.0,3.0,1.0,0.0
18004020,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8707512021064758,0.3555493354797363,0.3213004171848297,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8714407682418823,0.3567881882190704,0.3391422033309936,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8775169253349304,0.3640676736831665,0.2556928694248199,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8399369716644287,0.3182644844055176,0.3029128015041351,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7350859642028809,0.2104066461324691,0.9554710984230042,284.9147033691406,284.95001220703125,297.7987060546875,295.7879638671875,297.54559326171875,297.3608703613281,284.9172058105469,1.0,0.4953456521034241,0.6231945753097534,0.6231945753097534,1.0,1.0,-2.610550880432129,1.1014883518218994,1.5090625286102295,0.512361466884613,0.9335739016532898,0.9335739016532898,0.0,113.93099212646484,160.0,59080.88671875,0.0,1517.915283203125,1.0,279.7557373046875,283.4469299316406,298.822509765625,302.6911315917969,293.1499938964844,293.1499938964844,279.45001220703125,36651.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269455432891846,1.0,0.0,0.0,3.8234825134277344,3.823508262634277,9.754645589055144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.3154296875,0.0,1739.982177734375,1895.4371337890625,0.0,2720.0302734375,0.9444811940193176,1.0,0.0,3.0,1.0,0.0
18004080,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8707512021064758,0.3555493354797363,0.3213004171848297,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8714407682418823,0.3567881882190704,0.3391422033309936,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8775169253349304,0.3640676736831665,0.2556928694248199,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8399369716644287,0.3182644844055176,0.3029128015041351,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7350859642028809,0.2104066461324691,0.9554710984230042,284.9147033691406,284.95001220703125,297.7987060546875,295.7879638671875,297.54559326171875,297.3608703613281,284.9172058105469,1.0,0.4953456521034241,0.6231945753097534,0.6231945753097534,1.0,1.0,-2.610550880432129,1.1014883518218994,1.5090625286102295,0.512361466884613,0.9335739016532898,0.9335739016532898,0.0,113.93099212646484,160.0,59080.88671875,0.0,1517.915283203125,1.0,279.7557373046875,283.4469299316406,298.822509765625,302.6911315917969,293.1499938964844,293.1499938964844,279.45001220703125,36651.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269455432891846,1.0,0.0,0.0,3.8234825134277344,3.823508262634277,9.754645589055144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.3154296875,0.0,1739.982177734375,1895.4371337890625,0.0,2720.0302734375,0.9444811940193176,1.0,0.0,3.0,1.0,0.0
18004140,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8417922258377075,0.3560691177845001,0.322348028421402,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435143828392029,0.3587369620800018,0.341645210981369,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8484251499176025,0.3652088642120361,0.2569701075553894,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143289089202881,0.3201090097427368,0.3053273260593414,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7127512693405151,0.2115136384963989,0.9637861847877502,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.56768798828125,297.3476867675781,284.89337158203125,1.0,0.5094799995422363,0.6212947964668274,0.6212947964668274,1.0,1.0,-2.629246234893799,1.1085137128829956,1.5207326412200928,0.5154078602790833,0.8565794229507446,0.8565794229507446,0.0,131.12603759765625,148.0,59753.4296875,0.0,1620.538330078125,1.0,279.4572448730469,283.4022827148437,298.849853515625,302.7757873535156,293.1499938964844,293.1499938964844,279.75,40417.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331011533737183,1.0,0.0,0.0,3.617166042327881,3.617190361022949,8.73032035997312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.623046875,0.0,1529.6990966796875,1895.4371337890625,0.0,2777.3330078125,0.9022474884986876,1.0,0.0,3.0,1.0,0.0
18004200,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8417922258377075,0.3560691177845001,0.322348028421402,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435143828392029,0.3587369620800018,0.341645210981369,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8484251499176025,0.3652088642120361,0.2569701075553894,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143289089202881,0.3201090097427368,0.3053273260593414,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7127512693405151,0.2115136384963989,0.9637861847877502,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.56768798828125,297.3476867675781,284.89337158203125,1.0,0.5094799995422363,0.6212947964668274,0.6212947964668274,1.0,1.0,-2.629246234893799,1.1085137128829956,1.5207326412200928,0.5154078602790833,0.8565794229507446,0.8565794229507446,0.0,131.12603759765625,148.0,59753.4296875,0.0,1620.538330078125,1.0,279.4572448730469,283.4022827148437,298.849853515625,302.7757873535156,293.1499938964844,293.1499938964844,279.75,40417.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331011533737183,1.0,0.0,0.0,3.617166042327881,3.617190361022949,8.73032035997312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.623046875,0.0,1529.6990966796875,1895.4371337890625,0.0,2777.3330078125,0.9022474884986876,1.0,0.0,3.0,1.0,0.0
18004260,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363028168678284,0.3580503165721893,0.3239912688732147,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387250304222107,0.3616552352905273,0.3443397581577301,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8430551886558533,0.3675262928009033,0.2585119605064392,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8096616268157959,0.3228070437908172,0.3078402578830719,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7083499431610107,0.2131503671407699,0.9712793231010436,285.0298767089844,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.3442687988281,285.02911376953125,1.0,0.5146700143814087,0.6193942427635193,0.6193942427635193,1.0,1.0,-2.648333787918091,1.1156731843948364,1.5326606035232544,0.5185309052467346,0.9810240268707277,0.9810240268707277,0.0,136.36483764648438,136.0,59673.90234375,0.0,1671.1732177734375,1.0,279.742431640625,283.540283203125,298.8550720214844,302.6910400390625,293.1499938964844,293.1499938964844,279.45001220703125,32912.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240393400192261,1.0,0.0,0.0,3.7565202713012695,3.756544828414917,9.415963404535432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.234375,0.0,1631.1619873046875,1895.4371337890625,0.0,2693.03125,0.927195370197296,1.0,0.0,3.0,1.0,0.0
18004320,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363028168678284,0.3580503165721893,0.3239912688732147,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387250304222107,0.3616552352905273,0.3443397581577301,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8430551886558533,0.3675262928009033,0.2585119605064392,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8096616268157959,0.3228070437908172,0.3078402578830719,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7083499431610107,0.2131503671407699,0.9712793231010436,285.0298767089844,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.3442687988281,285.02911376953125,1.0,0.5146700143814087,0.6193942427635193,0.6193942427635193,1.0,1.0,-2.648333787918091,1.1156731843948364,1.5326606035232544,0.5185309052467346,0.9810240268707277,0.9810240268707277,0.0,136.36483764648438,136.0,59673.90234375,0.0,1671.1732177734375,1.0,279.742431640625,283.540283203125,298.8550720214844,302.6910400390625,293.1499938964844,293.1499938964844,279.45001220703125,32912.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240393400192261,1.0,0.0,0.0,3.7565202713012695,3.756544828414917,9.415963404535432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.234375,0.0,1631.1619873046875,1895.4371337890625,0.0,2693.03125,0.927195370197296,1.0,0.0,3.0,1.0,0.0
18004380,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8404176235198975,0.3589772880077362,0.3250302672386169,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437476754188538,0.3638919293880462,0.3465776145458221,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476176261901855,0.3690234422683716,0.259680688381195,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147106766700745,0.3248947858810425,0.309919148683548,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128118276596069,0.2143922597169876,0.9770981669425964,284.90850830078125,284.95001220703125,298.0185852050781,295.9282531738281,297.62335205078125,297.3355712890625,284.9117431640625,1.0,0.5151519179344177,0.617493748664856,0.617493748664856,1.0,1.0,-2.663175106048584,1.120811939239502,1.5423632860183716,0.5207564234733582,0.8866350054740906,0.8866350054740906,0.0,134.6775665283203,124.0,60775.54296875,0.0,1684.8526611328125,1.0,279.45672607421875,283.4015197753906,298.94940185546875,302.9317321777344,293.1499938964844,293.1499938964844,279.75,38073.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322308659553528,1.0,0.0,0.0,3.679887533187866,3.6799123287200928,9.035712196237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.119140625,0.0,1582.3138427734375,1895.4371337890625,0.0,2769.222412109375,0.91376531124115,1.0,0.0,3.0,1.0,0.0
18004440,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8404176235198975,0.3589772880077362,0.3250302672386169,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437476754188538,0.3638919293880462,0.3465776145458221,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476176261901855,0.3690234422683716,0.259680688381195,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147106766700745,0.3248947858810425,0.309919148683548,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128118276596069,0.2143922597169876,0.9770981669425964,284.90850830078125,284.95001220703125,298.0185852050781,295.9282531738281,297.62335205078125,297.3355712890625,284.9117431640625,1.0,0.5151519179344177,0.617493748664856,0.617493748664856,1.0,1.0,-2.663175106048584,1.120811939239502,1.5423632860183716,0.5207564234733582,0.8866350054740906,0.8866350054740906,0.0,134.6775665283203,124.0,60775.54296875,0.0,1684.8526611328125,1.0,279.45672607421875,283.4015197753906,298.94940185546875,302.9317321777344,293.1499938964844,293.1499938964844,279.75,38073.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322308659553528,1.0,0.0,0.0,3.679887533187866,3.6799123287200928,9.035712196237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.119140625,0.0,1582.3138427734375,1895.4371337890625,0.0,2769.222412109375,0.91376531124115,1.0,0.0,3.0,1.0,0.0
18004500,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8449580669403076,0.3598436117172241,0.325439840555191,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8487720489501953,0.3652488887310028,0.3475646376609802,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8524376153945923,0.3700615167617798,0.2601626217365265,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195424675941467,0.3261474668979645,0.3108284771442413,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170453071594238,0.2151390016078949,0.9794158935546876,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.638427734375,297.33355712890625,285.04901123046875,1.0,0.5141749978065491,0.6165434718132019,0.6165434718132019,1.0,1.0,-2.669306516647339,1.122788906097412,1.5465177297592163,0.5214684009552002,0.9844006299972534,0.9844006299972534,0.0,132.1584930419922,124.0,60233.53125,0.0,1682.2523193359375,1.0,279.7030639648437,283.5467529296875,298.9224853515625,302.7552795410156,293.1499938964844,293.1499938964844,279.75,33591.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263062238693237,1.0,0.0,0.0,3.7377002239227295,3.737724542617798,9.3218523034011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.2998046875,0.0,1614.4913330078125,1895.4371337890625,0.0,2714.087890625,0.9250712990760804,1.0,0.0,3.0,1.0,0.0
18004560,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8519879579544067,0.3609382212162018,0.3262231349945068,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8562235832214355,0.3667839467525482,0.3488077521324157,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8597468137741089,0.3713037073612213,0.2608737051486969,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8264858722686768,0.32756307721138,0.3119634091854095,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7230648994445801,0.2160132229328155,0.982416808605194,285.0447998046875,284.95001220703125,298.0968017578125,295.978515625,297.65496826171875,297.3336486816406,285.0437316894531,1.0,0.5127599835395813,0.6156423091888428,0.6156423091888428,1.0,1.0,-2.6775643825531006,1.1257716417312622,1.5517926216125488,0.5227241516113281,1.0,1.0,0.0,128.53921508789062,112.0,60597.125,0.0,1677.683349609375,1.0,279.7433166503906,283.5380554199219,298.9598083496094,302.8580017089844,293.1499938964844,293.1499938964844,279.45001220703125,32792.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247957825660706,1.0,0.0,0.0,3.817881345748901,3.817906379699707,9.726086318551095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.1630859375,0.0,1702.989501953125,1895.4371337890625,0.0,2700.05517578125,0.940609574317932,1.0,0.0,3.0,1.0,0.0
18004620,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686389327049255,0.3618584275245666,0.3270390629768371,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740223050117493,0.3689778447151184,0.3507716059684753,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771579265594482,0.3727457523345947,0.2618344128131866,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8426607847213745,0.3296032547950744,0.3137626647949219,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7367913126945496,0.2172251939773559,0.9869622588157654,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.325927734375,284.9046325683594,1.0,0.5086948275566101,0.6138400435447693,0.6138400435447693,1.0,1.0,-2.68969202041626,1.1296848058700562,1.560007095336914,0.5242744088172913,0.9078192710876464,0.9078192710876464,0.0,120.29361724853516,100.0,61804.29296875,0.0,1657.4609375,1.0,279.4568176269531,283.3773193359375,299.0532531738281,303.1041259765625,293.1499938964844,293.1499938964844,279.1499938964844,37637.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833350658416748,1.0,0.0,0.0,3.765717744827272,3.7657432556152335,9.462128218729048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.5947265625,0.0,1678.40576171875,1895.4371337890625,0.0,2779.658447265625,0.932358980178833,1.0,0.0,3.0,1.0,0.0
18004680,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686389327049255,0.3618584275245666,0.3270390629768371,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740223050117493,0.3689778447151184,0.3507716059684753,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771579265594482,0.3727457523345947,0.2618344128131866,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8426607847213745,0.3296032547950744,0.3137626647949219,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7367913126945496,0.2172251939773559,0.9869622588157654,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.325927734375,284.9046325683594,1.0,0.5086948275566101,0.6138400435447693,0.6138400435447693,1.0,1.0,-2.68969202041626,1.1296848058700562,1.560007095336914,0.5242744088172913,0.9078192710876464,0.9078192710876464,0.0,120.29361724853516,100.0,61804.29296875,0.0,1657.4609375,1.0,279.4568176269531,283.3773193359375,299.0532531738281,303.1041259765625,293.1499938964844,293.1499938964844,279.1499938964844,37637.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833350658416748,1.0,0.0,0.0,3.765717744827272,3.7657432556152335,9.462128218729048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.5947265625,0.0,1678.40576171875,1895.4371337890625,0.0,2779.658447265625,0.932358980178833,1.0,0.0,3.0,1.0,0.0
18004740,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8900343179702759,0.3626750409603119,0.327305793762207,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8966875076293945,0.3709810674190521,0.3522265255451202,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8993043303489685,0.373986005783081,0.2623686492443084,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634111881256104,0.3314498960971832,0.3150815367698669,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541394829750061,0.218241885304451,0.9896474480628968,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.8979797363281,1.0,0.5033146739006042,0.612037718296051,0.612037718296051,1.0,1.0,-2.697214365005493,1.1314815282821655,1.5657328367233276,0.5245473384857178,0.8424791693687439,0.8424791693687439,0.0,110.92813110351562,88.0,62189.09375,0.0,1625.273193359375,1.0,279.15789794921875,283.3515014648437,299.08868408203125,303.17657470703125,293.1499938964844,293.1499938964844,279.45001220703125,40415.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371097445487976,1.0,0.0,0.0,3.543360710144043,3.543384552001953,8.377684821425646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.2509765625,0.0,1449.80419921875,1895.4371337890625,0.0,2814.72412109375,0.8860260844230652,1.0,0.0,3.0,1.0,0.0
