time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004800,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8900343179702759,0.3626750409603119,0.327305793762207,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8966875076293945,0.3709810674190521,0.3522265255451202,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8993043303489685,0.373986005783081,0.2623686492443084,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634111881256104,0.3314498960971832,0.3150815367698669,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541394829750061,0.218241885304451,0.9896474480628968,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.8979797363281,1.0,0.5033146739006042,0.612037718296051,0.612037718296051,1.0,1.0,-2.697214365005493,1.1314815282821655,1.5657328367233276,0.5245473384857178,0.8424791693687439,0.8424791693687439,0.0,110.92813110351562,88.0,62189.09375,0.0,1625.273193359375,1.0,279.15789794921875,283.3515014648437,299.08868408203125,303.17657470703125,293.1499938964844,293.1499938964844,279.45001220703125,40415.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371097445487976,1.0,0.0,0.0,3.543360710144043,3.543384552001953,8.377684821425646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.2509765625,0.0,1449.80419921875,1895.4371337890625,0.0,2814.72412109375,0.8860260844230652,1.0,0.0,3.0,1.0,0.0
18004860,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246273040771484,0.3648904263973236,0.3286012709140777,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.933243453502655,0.3739691972732544,0.3543756306171417,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.935696303844452,0.3763779401779175,0.2635204195976257,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8954830765724182,0.334179162979126,0.3170075118541717,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7812846899032593,0.2198726385831833,0.9941089749336244,285.0147705078125,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182373046875,285.0142517089844,1.0,0.4975080192089081,0.610296368598938,0.610296368598938,1.0,1.0,-2.71040678024292,1.13592529296875,1.5744816064834597,0.5260184407234192,0.949310541152954,0.949310541152954,0.0,99.76551818847656,76.0,62060.8671875,0.0,1592.6810302734375,1.0,279.4416809082031,283.4729309082031,299.1082458496094,303.1021728515625,293.1499938964844,293.1499938964844,279.1499938964844,33190.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275231122970581,1.0,0.0,0.0,3.6797337532043457,3.679757595062256,9.03495674720034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.423828125,0.0,1545.30615234375,1895.4371337890625,0.0,2725.400390625,0.9097691774368286,1.0,0.0,3.0,1.0,0.0
18004920,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246273040771484,0.3648904263973236,0.3286012709140777,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.933243453502655,0.3739691972732544,0.3543756306171417,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.935696303844452,0.3763779401779175,0.2635204195976257,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8954830765724182,0.334179162979126,0.3170075118541717,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7812846899032593,0.2198726385831833,0.9941089749336244,285.0147705078125,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182373046875,285.0142517089844,1.0,0.4975080192089081,0.610296368598938,0.610296368598938,1.0,1.0,-2.71040678024292,1.13592529296875,1.5744816064834597,0.5260184407234192,0.949310541152954,0.949310541152954,0.0,99.76551818847656,76.0,62060.8671875,0.0,1592.6810302734375,1.0,279.4416809082031,283.4729309082031,299.1082458496094,303.1021728515625,293.1499938964844,293.1499938964844,279.1499938964844,33190.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275231122970581,1.0,0.0,0.0,3.6797337532043457,3.679757595062256,9.03495674720034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.423828125,0.0,1545.30615234375,1895.4371337890625,0.0,2725.400390625,0.9097691774368286,1.0,0.0,3.0,1.0,0.0
18004980,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.969562530517578,0.3660333156585693,0.3294577598571777,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9777149558067322,0.3762530088424682,0.3562706410884857,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9791621565818788,0.3779184818267822,0.2644318640232086,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9406349062919616,0.3362741768360138,0.318709522485733,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8165117502212524,0.221098318696022,0.9980581998825072,284.9170837402344,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129577636719,284.91973876953125,1.0,0.4913951456546783,0.6085550785064697,0.6085550785064697,1.0,1.0,-2.721606731414795,1.1394153833389282,1.5821913480758667,0.5270615816116333,0.8681931495666504,0.8681931495666504,0.0,88.60511016845703,94.0,63019.2578125,0.0,1556.9239501953125,1.0,279.1573791503906,283.3574523925781,299.2053527832031,303.33709716796875,293.1499938964844,293.1499938964844,279.45001220703125,38141.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343858122825623,1.0,0.0,0.0,3.5849273204803467,3.584951162338257,8.575392484999611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.14453125,0.0,1477.708740234375,1895.4371337890625,0.0,2789.3095703125,0.8929283618927002,1.0,0.0,3.0,1.0,0.0
18005040,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.969562530517578,0.3660333156585693,0.3294577598571777,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9777149558067322,0.3762530088424682,0.3562706410884857,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9791621565818788,0.3779184818267822,0.2644318640232086,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9406349062919616,0.3362741768360138,0.318709522485733,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8165117502212524,0.221098318696022,0.9980581998825072,284.9170837402344,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129577636719,284.91973876953125,1.0,0.4913951456546783,0.6085550785064697,0.6085550785064697,1.0,1.0,-2.721606731414795,1.1394153833389282,1.5821913480758667,0.5270615816116333,0.8681931495666504,0.8681931495666504,0.0,88.60511016845703,94.0,63019.2578125,0.0,1556.9239501953125,1.0,279.1573791503906,283.3574523925781,299.2053527832031,303.33709716796875,293.1499938964844,293.1499938964844,279.45001220703125,38141.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343858122825623,1.0,0.0,0.0,3.5849273204803467,3.584951162338257,8.575392484999611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.14453125,0.0,1477.708740234375,1895.4371337890625,0.0,2789.3095703125,0.8929283618927002,1.0,0.0,3.0,1.0,0.0
18005100,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9756291508674622,0.3669906854629516,0.3300240337848663,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9837661385536194,0.3776334226131439,0.3573469519615173,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9848700165748596,0.3789703249931335,0.2649774551391601,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9480924010276794,0.3375281393527984,0.3196865320205688,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.821778416633606,0.2218319326639175,1.000622272491455,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7977294921875,297.3123474121094,285.0460510253906,1.0,0.4921240210533142,0.6076844334602356,0.6076844334602356,1.0,1.0,-2.728482723236084,1.1417574882507324,1.5867253541946411,0.5277227759361267,0.9602537155151368,0.9602537155151368,0.0,87.43363952636719,94.0,62567.703125,0.0,1561.2471923828125,1.0,279.4009094238281,283.4908752441406,299.1849365234375,303.1690673828125,293.1499938964844,293.1499938964844,279.45001220703125,33373.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285027146339417,1.0,0.0,0.0,3.650367498397827,3.650391101837158,8.89132479642285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.3427734375,0.0,1513.9254150390625,1895.4371337890625,0.0,2734.511962890625,0.9053656458854676,1.0,0.0,3.0,1.0,0.0
18005160,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9734470248222352,0.3680910766124725,0.3310262560844421,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9819998145103456,0.3791255056858063,0.3587665855884552,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9828853011131288,0.3801480829715729,0.2658078372478485,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.945917546749115,0.3388816714286804,0.3209787607192993,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8201110363006592,0.2226372808218002,1.0043232440948486,285.0338439941406,284.95001220703125,298.5126953125,296.24462890625,297.8159484863281,297.3130187988281,285.0321044921875,1.0,0.4944499731063843,0.606772780418396,0.606772780418396,1.0,1.0,-2.738388776779175,1.1454299688339231,1.592958688735962,0.529094398021698,0.9855391979217528,0.9855391979217528,0.0,88.58148956298828,112.0,63030.078125,0.0,1580.7357177734375,1.0,279.4426574707031,283.4732360839844,299.2262268066406,303.2819519042969,293.1499938964844,293.1499938964844,279.1499938964844,32325.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271347284317017,1.0,0.0,0.0,3.7399513721466064,3.739975452423096,9.333083994533808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.21484375,0.0,1607.396240234375,1895.4371337890625,0.0,2721.789306640625,0.922866940498352,1.0,0.0,3.0,1.0,0.0
18005220,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9464966654777528,0.3689309060573578,0.3323837220668793,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9574350118637084,0.381150335073471,0.3612155318260193,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578208923339844,0.3813784420490265,0.2670962810516357,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.917879283428192,0.3407076001167297,0.323224276304245,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.799168050289154,0.2236060351133346,1.010897874832153,284.9099426269531,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.3057556152344,284.91290283203125,1.0,0.5022865533828735,0.6049495339393616,0.6049495339393616,1.0,1.0,-2.755117177963257,1.151309609413147,1.60380756855011,0.5312100052833557,0.8902802467346191,0.8902802467346191,0.0,96.50470733642578,130.0,64240.1640625,0.0,1642.052734375,1.0,279.15679931640625,283.3306579589844,299.32110595703125,303.5332336425781,293.1499938964844,293.1499938964844,279.45001220703125,37646.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835352897644043,1.0,0.0,0.0,3.676631212234497,3.676655769348145,9.019727258419152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.0419921875,0.0,1575.41064453125,1895.4371337890625,0.0,2798.330078125,0.9127079844474792,1.0,0.0,3.0,1.0,0.0
18005280,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9464966654777528,0.3689309060573578,0.3323837220668793,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9574350118637084,0.381150335073471,0.3612155318260193,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578208923339844,0.3813784420490265,0.2670962810516357,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.917879283428192,0.3407076001167297,0.323224276304245,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.799168050289154,0.2236060351133346,1.010897874832153,284.9099426269531,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.3057556152344,284.91290283203125,1.0,0.5022865533828735,0.6049495339393616,0.6049495339393616,1.0,1.0,-2.755117177963257,1.151309609413147,1.60380756855011,0.5312100052833557,0.8902802467346191,0.8902802467346191,0.0,96.50470733642578,130.0,64240.1640625,0.0,1642.052734375,1.0,279.15679931640625,283.3306579589844,299.32110595703125,303.5332336425781,293.1499938964844,293.1499938964844,279.45001220703125,37646.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835352897644043,1.0,0.0,0.0,3.676631212234497,3.676655769348145,9.019727258419152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.0419921875,0.0,1575.41064453125,1895.4371337890625,0.0,2798.330078125,0.9127079844474792,1.0,0.0,3.0,1.0,0.0
18005340,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9098795652389526,0.3707153499126434,0.3341083824634552,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9216353893280028,0.3837601542472839,0.3639058172702789,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9213757514953612,0.3833087384700775,0.2685844004154205,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8857893347740173,0.3430296778678894,0.3256709277629852,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7720522880554199,0.2248257994651794,1.0179266929626465,285.0430603027344,284.95001220703125,298.6855773925781,296.3534240722656,297.8822326660156,297.3039855957031,285.04205322265625,1.0,0.5128783583641052,0.6031262278556824,0.6031262278556824,1.0,1.0,-2.7735912799835205,1.1579673290252686,1.6156238317489624,0.5335541367530823,1.0,1.0,0.0,108.4590835571289,148.0,64164.21875,0.0,1725.764892578125,1.0,279.4435119628906,283.4635009765625,299.33807373046875,303.47125244140625,293.1499938964844,293.1499938964844,279.1499938964844,32781.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287140727043152,1.0,0.0,0.0,3.8160455226898193,3.816070556640625,9.716735576148494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.759765625,0.0,1700.69189453125,1895.4371337890625,0.0,2736.47802734375,0.9400625824928284,1.0,0.0,3.0,1.0,0.0
18005400,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9098795652389526,0.3707153499126434,0.3341083824634552,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9216353893280028,0.3837601542472839,0.3639058172702789,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9213757514953612,0.3833087384700775,0.2685844004154205,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8857893347740173,0.3430296778678894,0.3256709277629852,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7720522880554199,0.2248257994651794,1.0179266929626465,285.0430603027344,284.95001220703125,298.6855773925781,296.3534240722656,297.8822326660156,297.3039855957031,285.04205322265625,1.0,0.5128783583641052,0.6031262278556824,0.6031262278556824,1.0,1.0,-2.7735912799835205,1.1579673290252686,1.6156238317489624,0.5335541367530823,1.0,1.0,0.0,108.4590835571289,148.0,64164.21875,0.0,1725.764892578125,1.0,279.4435119628906,283.4635009765625,299.33807373046875,303.47125244140625,293.1499938964844,293.1499938964844,279.1499938964844,32781.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287140727043152,1.0,0.0,0.0,3.8160455226898193,3.816070556640625,9.716735576148494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.759765625,0.0,1700.69189453125,1895.4371337890625,0.0,2736.47802734375,0.9400625824928284,1.0,0.0,3.0,1.0,0.0
18005460,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771547675132751,0.3713516592979431,0.3355602920055389,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8880914449691772,0.3855665326118469,0.3664358556270599,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8872712850570679,0.3843007683753967,0.2699190974235534,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556274771690369,0.3446112275123596,0.3279716372489929,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.746215283870697,0.2255054116249084,1.024539351463318,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9128723144531,297.2953796386719,284.9093017578125,1.0,0.5249982476234436,0.6010928750038147,0.6010928750038147,1.0,1.0,-2.790700674057007,1.1637238264083862,1.626976728439331,0.5355296730995178,0.9134489893913268,0.9134489893913268,0.0,123.44493865966795,166.0,65503.0546875,0.0,1822.8779296875,1.0,279.15704345703125,283.3060607910156,299.4300231933594,303.72637939453125,293.1499938964844,293.1499938964844,278.8500061035156,37348.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370063900947571,1.0,0.0,0.0,3.7721450328826895,3.7721705436706543,9.49445507103519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.04296875,0.0,1683.7833251953125,1895.4371337890625,0.0,2813.759033203125,0.933541476726532,1.0,0.0,3.0,1.0,0.0
18005520,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771547675132751,0.3713516592979431,0.3355602920055389,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8880914449691772,0.3855665326118469,0.3664358556270599,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8872712850570679,0.3843007683753967,0.2699190974235534,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556274771690369,0.3446112275123596,0.3279716372489929,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.746215283870697,0.2255054116249084,1.024539351463318,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9128723144531,297.2953796386719,284.9093017578125,1.0,0.5249982476234436,0.6010928750038147,0.6010928750038147,1.0,1.0,-2.790700674057007,1.1637238264083862,1.626976728439331,0.5355296730995178,0.9134489893913268,0.9134489893913268,0.0,123.44493865966795,166.0,65503.0546875,0.0,1822.8779296875,1.0,279.15704345703125,283.3060607910156,299.4300231933594,303.72637939453125,293.1499938964844,293.1499938964844,278.8500061035156,37348.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370063900947571,1.0,0.0,0.0,3.7721450328826895,3.7721705436706543,9.49445507103519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.04296875,0.0,1683.7833251953125,1895.4371337890625,0.0,2813.759033203125,0.933541476726532,1.0,0.0,3.0,1.0,0.0
18005580,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.848771333694458,0.3717799782752991,0.3364793658256531,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.859671950340271,0.3871169090270996,0.3685082793235779,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583049178123474,0.3850208222866058,0.2708645164966583,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298338651657104,0.3459246754646301,0.3298340439796448,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7239714860916138,0.225894346833229,1.0293996334075928,284.8993225097656,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850646972656,284.9015197753906,1.0,0.5375540256500244,0.599059522151947,0.599059522151947,1.0,1.0,-2.803511142730713,1.1674808263778689,1.636030197143555,0.53640216588974,0.8508094549179077,0.8508094549179077,0.0,140.34848022460938,169.0,66023.4453125,0.0,1923.5223388671875,1.0,278.8577880859375,283.2750549316406,299.4674987792969,303.8111572265625,293.1499938964844,293.1499938964844,279.1499938964844,39912.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407841920852661,1.0,0.0,0.0,3.571549892425537,3.5715739727020264,8.511512987752212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.267578125,0.0,1476.2760009765625,1895.4371337890625,0.0,2849.042724609375,0.8917396068572998,1.0,0.0,3.0,1.0,0.0
18005640,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.848771333694458,0.3717799782752991,0.3364793658256531,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.859671950340271,0.3871169090270996,0.3685082793235779,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583049178123474,0.3850208222866058,0.2708645164966583,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298338651657104,0.3459246754646301,0.3298340439796448,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7239714860916138,0.225894346833229,1.0293996334075928,284.8993225097656,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850646972656,284.9015197753906,1.0,0.5375540256500244,0.599059522151947,0.599059522151947,1.0,1.0,-2.803511142730713,1.1674808263778689,1.636030197143555,0.53640216588974,0.8508094549179077,0.8508094549179077,0.0,140.34848022460938,169.0,66023.4453125,0.0,1923.5223388671875,1.0,278.8577880859375,283.2750549316406,299.4674987792969,303.8111572265625,293.1499938964844,293.1499938964844,279.1499938964844,39912.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407841920852661,1.0,0.0,0.0,3.571549892425537,3.5715739727020264,8.511512987752212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.267578125,0.0,1476.2760009765625,1895.4371337890625,0.0,2849.042724609375,0.8917396068572998,1.0,0.0,3.0,1.0,0.0
18005700,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.84080570936203,0.3726187944412231,0.3371937572956085,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8516903519630432,0.3883119523525238,0.3696752786636352,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.850102424621582,0.3858746290206909,0.2714668810367584,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8224806785583496,0.3469519317150116,0.3308636546134949,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173096537590027,0.2263218015432357,1.0318708419799805,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9593200683594,297.2840270996094,285.0312805175781,1.0,0.5420781970024109,0.5980428457260132,0.5980428457260132,1.0,1.0,-2.8107004165649414,1.1697016954421997,1.6409987211227417,0.5369847416877747,0.9406448602676392,0.9406448602676392,0.0,146.44198608398438,169.0,65544.5546875,0.0,1964.139892578125,1.0,279.09991455078125,283.4117736816406,299.4470520019531,303.63201904296875,293.1499938964844,293.1499938964844,279.1499938964844,34196.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341305255889893,1.0,0.0,0.0,3.628406047821045,3.628429651260376,8.784662099969864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.4189453125,0.0,1495.8609619140625,1895.4371337890625,0.0,2786.92919921875,0.9011801481246948,1.0,0.0,3.0,1.0,0.0
18005760,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8357815146446228,0.3735866248607635,0.3382156193256378,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8466745018959045,0.3896198868751526,0.3710600435733795,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8448954224586487,0.3868544101715088,0.2722623646259308,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177414536476135,0.3480844795703888,0.3320840299129486,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7128318548202515,0.2268391549587249,1.0348984003067017,285.01885986328125,284.95001220703125,298.9452209472656,296.51300048828125,297.9771423339844,297.2845153808594,285.017578125,1.0,0.5460537075996399,0.597030520439148,0.597030520439148,1.0,1.0,-2.819653511047364,1.1727142333984375,1.6469392776489258,0.5379717946052551,0.9598032832145692,0.9598032832145692,0.0,151.056640625,157.0,65943.515625,0.0,2000.7010498046875,1.0,279.1424865722656,283.3960266113281,299.48895263671875,303.7417907714844,293.1499938964844,293.1499938964844,278.8500061035156,33035.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323147892951965,1.0,0.0,0.0,3.706918239593506,3.706942319869995,9.168944075099716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.3447265625,0.0,1574.8951416015625,1895.4371337890625,0.0,2770.00439453125,0.9158764481544496,1.0,0.0,3.0,1.0,0.0
18005820,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349372744560242,0.3743330240249634,0.3391925096511841,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464199900627136,0.3913998901844024,0.3729861676692962,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8441250920295715,0.3878162205219269,0.2731487452983856,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.817439615726471,0.3495785892009735,0.3337318301200866,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121115326881409,0.2273639738559723,1.0381048917770386,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077819824219,297.2776184082031,284.9183654785156,1.0,0.5478814840316772,0.5950058698654175,0.5950058698654175,1.0,1.0,-2.830053329467773,1.1752588748931885,1.654794454574585,0.5384484529495239,0.8756313920021057,0.8756313920021057,0.0,152.67369079589844,145.0,66903.8828125,0.0,2025.3773193359373,1.0,278.857177734375,283.2748107910156,299.5791015625,303.9755249023437,293.1499938964844,293.1499938964844,279.1499938964844,37987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390008807182312,1.0,0.0,0.0,3.618739128112793,3.618763208389282,8.737915777601302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.8134765625,0.0,1513.410888671875,1895.4371337890625,0.0,2832.382080078125,0.9002572298049927,1.0,0.0,3.0,1.0,0.0
18005880,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349372744560242,0.3743330240249634,0.3391925096511841,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464199900627136,0.3913998901844024,0.3729861676692962,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8441250920295715,0.3878162205219269,0.2731487452983856,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.817439615726471,0.3495785892009735,0.3337318301200866,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121115326881409,0.2273639738559723,1.0381048917770386,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077819824219,297.2776184082031,284.9183654785156,1.0,0.5478814840316772,0.5950058698654175,0.5950058698654175,1.0,1.0,-2.830053329467773,1.1752588748931885,1.654794454574585,0.5384484529495239,0.8756313920021057,0.8756313920021057,0.0,152.67369079589844,145.0,66903.8828125,0.0,2025.3773193359373,1.0,278.857177734375,283.2748107910156,299.5791015625,303.9755249023437,293.1499938964844,293.1499938964844,279.1499938964844,37987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390008807182312,1.0,0.0,0.0,3.618739128112793,3.618763208389282,8.737915777601302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.8134765625,0.0,1513.410888671875,1895.4371337890625,0.0,2832.382080078125,0.9002572298049927,1.0,0.0,3.0,1.0,0.0
18005940,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424708247184753,0.3762101233005523,0.3403828740119934,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8547260761260986,0.3939081728458404,0.3749314546585083,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518277406692505,0.3895567059516907,0.2740401327610016,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.825102686882019,0.3516696691513061,0.3353196978569031,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7185478806495667,0.2283035814762115,1.0407342910766602,285.0251159667969,284.95001220703125,299.1153564453125,296.6141357421875,298.04217529296875,297.278076171875,285.0230407714844,1.0,0.5461352467536926,0.5929812788963318,0.5929812788963318,1.0,1.0,-2.839956521987915,1.1775562763214111,1.6624001264572144,0.5386539697647095,0.9851351976394652,0.9851351976394652,0.0,148.14239501953125,133.0,66748.4296875,0.0,2019.6378173828125,1.0,279.1430969238281,283.3865661621094,299.596923828125,303.9082336425781,293.1499938964844,293.1499938964844,278.8500061035156,32655.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321558833122253,1.0,0.0,0.0,3.762008428573608,3.7620327472686768,9.443496082894852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.828125,0.0,1635.601806640625,1895.4371337890625,0.0,2768.52392578125,0.9279115796089172,1.0,0.0,3.0,1.0,0.0
18006000,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424708247184753,0.3762101233005523,0.3403828740119934,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8547260761260986,0.3939081728458404,0.3749314546585083,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518277406692505,0.3895567059516907,0.2740401327610016,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.825102686882019,0.3516696691513061,0.3353196978569031,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7185478806495667,0.2283035814762115,1.0407342910766602,285.0251159667969,284.95001220703125,299.1153564453125,296.6141357421875,298.04217529296875,297.278076171875,285.0230407714844,1.0,0.5461352467536926,0.5929812788963318,0.5929812788963318,1.0,1.0,-2.839956521987915,1.1775562763214111,1.6624001264572144,0.5386539697647095,0.9851351976394652,0.9851351976394652,0.0,148.14239501953125,133.0,66748.4296875,0.0,2019.6378173828125,1.0,279.1430969238281,283.3865661621094,299.596923828125,303.9082336425781,293.1499938964844,293.1499938964844,278.8500061035156,32655.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321558833122253,1.0,0.0,0.0,3.762008428573608,3.7620327472686768,9.443496082894852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.828125,0.0,1635.601806640625,1895.4371337890625,0.0,2768.52392578125,0.9279115796089172,1.0,0.0,3.0,1.0,0.0
18006060,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544201254844666,0.3770780265331268,0.3411538898944855,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.867781937122345,0.3957142829895019,0.3765435516834259,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8641278743743896,0.3904300034046173,0.2746153771877289,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8368276357650757,0.3530980050563812,0.3365652561187744,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282875180244446,0.2288361638784408,1.042345404624939,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.07196044921875,297.2718811035156,284.90753173828125,1.0,0.5422857999801636,0.5909923315048218,0.5909923315048218,1.0,1.0,-2.846954107284546,1.1785167455673218,1.668437361717224,0.5383262634277344,0.8868603706359863,0.8868603706359863,0.0,140.79856872558594,121.0,67696.890625,0.0,1995.4337158203125,1.0,278.85675048828125,283.2506103515625,299.6792907714844,304.1334228515625,293.1499938964844,293.1499938964844,279.1499938964844,38024.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391855359077454,1.0,0.0,0.0,3.6807050704956055,3.680729866027832,9.039727615345328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.6103515625,0.0,1582.8770751953125,1895.4371337890625,0.0,2834.106689453125,0.9139189720153807,1.0,0.0,3.0,1.0,0.0
18006120,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544201254844666,0.3770780265331268,0.3411538898944855,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.867781937122345,0.3957142829895019,0.3765435516834259,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8641278743743896,0.3904300034046173,0.2746153771877289,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8368276357650757,0.3530980050563812,0.3365652561187744,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282875180244446,0.2288361638784408,1.042345404624939,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.07196044921875,297.2718811035156,284.90753173828125,1.0,0.5422857999801636,0.5909923315048218,0.5909923315048218,1.0,1.0,-2.846954107284546,1.1785167455673218,1.668437361717224,0.5383262634277344,0.8868603706359863,0.8868603706359863,0.0,140.79856872558594,121.0,67696.890625,0.0,1995.4337158203125,1.0,278.85675048828125,283.2506103515625,299.6792907714844,304.1334228515625,293.1499938964844,293.1499938964844,279.1499938964844,38024.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391855359077454,1.0,0.0,0.0,3.6807050704956055,3.680729866027832,9.039727615345328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.6103515625,0.0,1582.8770751953125,1895.4371337890625,0.0,2834.106689453125,0.9139189720153807,1.0,0.0,3.0,1.0,0.0
18006180,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8725128769874573,0.3790709376335144,0.3422485589981079,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.887030303478241,0.398279994726181,0.3783277869224548,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8825600743293762,0.3921617567539215,0.2753311395645141,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8540889620780945,0.3551859259605407,0.3379272520542145,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423439025878906,0.2298076003789901,1.0441203117370603,285.024169921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1056823730469,297.2735595703125,285.02227783203125,1.0,0.5372136235237122,0.5890034437179565,0.5890034437179565,1.0,1.0,-2.8550376892089844,1.179958701133728,1.6750788688659668,0.5380398035049438,0.9996644258499146,0.9996644258499146,0.0,131.18057250976562,109.0,67427.0703125,0.0,1961.8004150390625,1.0,279.1435241699219,283.3734436035156,299.6914367675781,304.0513610839844,293.1499938964844,293.1499938964844,278.8500061035156,32880.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322660326957703,1.0,0.0,0.0,3.812165498733521,3.812190532684326,9.696987035567872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.2626953125,0.0,1696.8023681640625,1895.4371337890625,0.0,2769.55029296875,0.9394134879112244,1.0,0.0,3.0,1.0,0.0
18006240,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8725128769874573,0.3790709376335144,0.3422485589981079,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.887030303478241,0.398279994726181,0.3783277869224548,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8825600743293762,0.3921617567539215,0.2753311395645141,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8540889620780945,0.3551859259605407,0.3379272520542145,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423439025878906,0.2298076003789901,1.0441203117370603,285.024169921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1056823730469,297.2735595703125,285.02227783203125,1.0,0.5372136235237122,0.5890034437179565,0.5890034437179565,1.0,1.0,-2.8550376892089844,1.179958701133728,1.6750788688659668,0.5380398035049438,0.9996644258499146,0.9996644258499146,0.0,131.18057250976562,109.0,67427.0703125,0.0,1961.8004150390625,1.0,279.1435241699219,283.3734436035156,299.6914367675781,304.0513610839844,293.1499938964844,293.1499938964844,278.8500061035156,32880.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322660326957703,1.0,0.0,0.0,3.812165498733521,3.812190532684326,9.696987035567872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.2626953125,0.0,1696.8023681640625,1895.4371337890625,0.0,2769.55029296875,0.9394134879112244,1.0,0.0,3.0,1.0,0.0
18006300,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8837474584579468,0.3796516358852386,0.3428397178649902,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8988101482391357,0.3992924988269806,0.3792643547058105,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8939332962036133,0.3927056491374969,0.2757226228713989,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.864860475063324,0.3559876978397369,0.3386471569538116,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511137127876282,0.2301531434059143,1.0452032089233398,284.8803405761719,284.95001220703125,299.3209533691406,296.73126220703125,298.1207275390625,297.2718811035156,284.875,1.0,0.5344521403312683,0.5880089402198792,0.5880089402198792,1.0,1.0,-2.8595163822174072,1.1808481216430664,1.6786682605743408,0.5380702614784241,0.9060640931129456,0.9060640931129456,0.0,125.95306396484376,109.0,68531.03125,0.0,1943.56640625,1.0,278.8939208984375,283.208740234375,299.7615966796875,304.3163757324219,293.1499938964844,293.1499938964844,278.8500061035156,36339.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837961733341217,1.0,0.0,0.0,3.8036234378814697,3.8036491870880127,9.653579127189005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.2265625,0.0,1713.536865234375,1895.4371337890625,0.0,2822.677490234375,0.938096284866333,1.0,0.0,3.0,1.0,0.0
18006360,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8950704336166382,0.3800001740455627,0.342988908290863,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9110907912254332,0.4001262784004211,0.3798762857913971,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.905450165271759,0.3930404186248779,0.2758326232433319,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8759574294090271,0.3566195964813232,0.3390714228153229,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7601715922355652,0.2303702235221862,1.0453541278839111,284.8990173339844,284.95001220703125,299.3607788085937,296.7531433105469,298.13433837890625,297.2681884765625,284.90185546875,1.0,0.5314322113990784,0.5870533585548401,0.5870533585548401,1.0,1.0,-2.861257553100586,1.1805397272109983,1.6807178258895874,0.5374855399131775,0.896104097366333,0.896104097366333,0.0,120.895751953125,97.0,68374.53125,0.0,1921.7041015625,1.0,278.8565979003906,283.2327880859375,299.76959228515625,304.2720031738281,293.1499938964844,293.1499938964844,279.1499938964844,38124.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391371965408325,1.0,0.0,0.0,3.732035636901856,3.73206090927124,9.293618745687128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.392578125,0.0,1642.6173095703125,1895.4371337890625,0.0,2833.65478515625,0.9253491163253784,1.0,0.0,3.0,1.0,0.0
18006420,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9277593493461608,0.3820471465587616,0.3440599143505096,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.946459412574768,0.4027356505393982,0.3816273808479309,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9395931363105774,0.3947880864143371,0.2765031456947326,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9060153365135192,0.3587207496166229,0.3403719067573547,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.785156786441803,0.2313665300607681,1.0469141006469729,285.02838134765625,284.95001220703125,299.4389038085937,296.795166015625,298.1668395996094,297.270751953125,285.02740478515625,1.0,0.5252173542976379,0.5851420760154724,0.5851420760154724,1.0,1.0,-2.8688857555389404,1.1817952394485474,1.687090516090393,0.5370768308639526,1.0,1.0,0.0,109.5917510986328,85.0,67991.9921875,0.0,1878.6971435546875,1.0,279.1434936523437,283.36724853515625,299.7777709960937,304.1791381835937,293.1499938964844,293.1499938964844,278.8500061035156,33369.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322208523750305,1.0,0.0,0.0,3.848459720611572,3.848485231399536,9.882508038572269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.5302734375,0.0,1744.62451171875,1895.4371337890625,0.0,2769.129150390625,0.9478684663772584,1.0,0.0,3.0,1.0,0.0
18006480,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9277593493461608,0.3820471465587616,0.3440599143505096,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.946459412574768,0.4027356505393982,0.3816273808479309,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9395931363105774,0.3947880864143371,0.2765031456947326,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9060153365135192,0.3587207496166229,0.3403719067573547,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.785156786441803,0.2313665300607681,1.0469141006469729,285.02838134765625,284.95001220703125,299.4389038085937,296.795166015625,298.1668395996094,297.270751953125,285.02740478515625,1.0,0.5252173542976379,0.5851420760154724,0.5851420760154724,1.0,1.0,-2.8688857555389404,1.1817952394485474,1.687090516090393,0.5370768308639526,1.0,1.0,0.0,109.5917510986328,85.0,67991.9921875,0.0,1878.6971435546875,1.0,279.1434936523437,283.36724853515625,299.7777709960937,304.1791381835937,293.1499938964844,293.1499938964844,278.8500061035156,33369.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322208523750305,1.0,0.0,0.0,3.848459720611572,3.848485231399536,9.882508038572269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.5302734375,0.0,1744.62451171875,1895.4371337890625,0.0,2769.129150390625,0.9478684663772584,1.0,0.0,3.0,1.0,0.0
18006540,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.96869558095932,0.3830111920833587,0.3448096215724945,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9847845435142516,0.4046141803264618,0.3831782341003418,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.978610336780548,0.395676851272583,0.2769911885261535,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9480305910110474,0.3601598739624023,0.3414920568466186,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166741728782654,0.2319477945566177,1.0480798482894895,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937866210937,297.265869140625,284.9004211425781,1.0,0.5187625288963318,0.5832308530807495,0.5832308530807495,1.0,1.0,-2.874993085861206,1.182308554649353,1.692684531211853,0.5364366769790649,0.905932366847992,0.905932366847992,0.0,98.3341827392578,103.0,68995.0234375,0.0,1833.264404296875,1.0,278.8568420410156,283.2194519042969,299.8506774902344,304.3967590332031,293.1499938964844,293.1499938964844,278.54998779296875,38014.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839004635810852,1.0,0.0,0.0,3.777850866317749,3.777876377105713,9.523199651084724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.9404296875,0.0,1695.7120361328125,1895.4371337890625,0.0,2832.416748046875,0.9353272318840028,1.0,0.0,3.0,1.0,0.0
18006600,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.96869558095932,0.3830111920833587,0.3448096215724945,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9847845435142516,0.4046141803264618,0.3831782341003418,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.978610336780548,0.395676851272583,0.2769911885261535,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9480305910110474,0.3601598739624023,0.3414920568466186,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166741728782654,0.2319477945566177,1.0480798482894895,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937866210937,297.265869140625,284.9004211425781,1.0,0.5187625288963318,0.5832308530807495,0.5832308530807495,1.0,1.0,-2.874993085861206,1.182308554649353,1.692684531211853,0.5364366769790649,0.905932366847992,0.905932366847992,0.0,98.3341827392578,103.0,68995.0234375,0.0,1833.264404296875,1.0,278.8568420410156,283.2194519042969,299.8506774902344,304.3967590332031,293.1499938964844,293.1499938964844,278.54998779296875,38014.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839004635810852,1.0,0.0,0.0,3.777850866317749,3.777876377105713,9.523199651084724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.9404296875,0.0,1695.7120361328125,1895.4371337890625,0.0,2832.416748046875,0.9353272318840028,1.0,0.0,3.0,1.0,0.0
