time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006660,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.96711003780365,0.3838734924793243,0.3455127775669098,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9840039014816284,0.4063646793365478,0.3847924768924713,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770514369010924,0.3964150846004486,0.2774752378463745,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9467954039573668,0.361449271440506,0.3426879048347473,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153403401374817,0.2323692291975021,1.050022006034851,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191162109375,297.2601013183594,284.9017333984375,1.0,0.5210488438606262,0.5813490152359009,0.5813490152359009,1.0,1.0,-2.882124423980713,1.1833090782165527,1.6988153457641602,0.5358380675315857,0.8483750820159912,0.8483750820159912,0.0,99.22545623779295,121.0,69278.3671875,0.0,1848.9603271484373,1.0,278.55780029296875,283.1986389160156,299.8730773925781,304.4481811523437,293.1499938964844,293.1499938964844,278.8500061035156,39993.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415730595588684,1.0,0.0,0.0,3.567533493041992,3.567557573318481,8.492380629832041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.6982421875,0.0,1472.54931640625,1895.4371337890625,0.0,2856.415771484375,0.8909550309181213,1.0,0.0,3.0,1.0,0.0
18006720,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.96711003780365,0.3838734924793243,0.3455127775669098,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9840039014816284,0.4063646793365478,0.3847924768924713,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770514369010924,0.3964150846004486,0.2774752378463745,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9467954039573668,0.361449271440506,0.3426879048347473,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153403401374817,0.2323692291975021,1.050022006034851,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191162109375,297.2601013183594,284.9017333984375,1.0,0.5210488438606262,0.5813490152359009,0.5813490152359009,1.0,1.0,-2.882124423980713,1.1833090782165527,1.6988153457641602,0.5358380675315857,0.8483750820159912,0.8483750820159912,0.0,99.22545623779295,121.0,69278.3671875,0.0,1848.9603271484373,1.0,278.55780029296875,283.1986389160156,299.8730773925781,304.4481811523437,293.1499938964844,293.1499938964844,278.8500061035156,39993.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415730595588684,1.0,0.0,0.0,3.567533493041992,3.567557573318481,8.492380629832041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.6982421875,0.0,1472.54931640625,1895.4371337890625,0.0,2856.415771484375,0.8909550309181213,1.0,0.0,3.0,1.0,0.0
18006780,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.944629967212677,0.3859743177890777,0.347448855638504,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642288684844972,0.4090109467506408,0.3873881101608276,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9554903507232666,0.3981725573539734,0.2787606418132782,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232016801834106,0.363527774810791,0.3447687327861786,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7972802519798279,0.2332992851734161,1.0549882650375366,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490539550781,297.26385498046875,285.0104675292969,1.0,0.528205394744873,0.5794671773910522,0.5794671773910522,1.0,1.0,-2.897578239440918,1.1880069971084597,1.709571361541748,0.5370340943336487,0.9493964314460754,0.9493964314460754,0.0,106.71072387695312,139.0,69111.0859375,0.0,1910.64892578125,1.0,278.84185791015625,283.3142395019531,299.8832397460937,304.3608703613281,293.1499938964844,293.1499938964844,278.54998779296875,33428.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833705723285675,1.0,0.0,0.0,3.693335771560669,3.693359851837158,9.101875662054226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.322265625,0.0,1562.4520263671875,1895.4371337890625,0.0,2782.968994140625,0.9130694270133972,1.0,0.0,3.0,1.0,0.0
18006840,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.944629967212677,0.3859743177890777,0.347448855638504,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642288684844972,0.4090109467506408,0.3873881101608276,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9554903507232666,0.3981725573539734,0.2787606418132782,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232016801834106,0.363527774810791,0.3447687327861786,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7972802519798279,0.2332992851734161,1.0549882650375366,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490539550781,297.26385498046875,285.0104675292969,1.0,0.528205394744873,0.5794671773910522,0.5794671773910522,1.0,1.0,-2.897578239440918,1.1880069971084597,1.709571361541748,0.5370340943336487,0.9493964314460754,0.9493964314460754,0.0,106.71072387695312,139.0,69111.0859375,0.0,1910.64892578125,1.0,278.84185791015625,283.3142395019531,299.8832397460937,304.3608703613281,293.1499938964844,293.1499938964844,278.54998779296875,33428.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833705723285675,1.0,0.0,0.0,3.693335771560669,3.693359851837158,9.101875662054226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.322265625,0.0,1562.4520263671875,1895.4371337890625,0.0,2782.968994140625,0.9130694270133972,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9279570579528807,0.3864940702915191,0.3483930230140686,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9487308859825134,0.4099833369255066,0.3887160122394562,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9390584230422974,0.3986441493034363,0.2794170975685119,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073123931884766,0.3642508685588836,0.345844030380249,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847065925598145,0.2335606515407562,1.0577458143234253,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2613525390625,297.2621459960937,284.88299560546875,1.0,0.5329498052597046,0.5785261988639832,0.5785261988639832,1.0,1.0,-2.905710220336914,1.190506100654602,1.715204119682312,0.537790834903717,0.8668607473373413,0.8668607473373413,0.0,112.34618377685548,139.0,70123.7109375,0.0,1951.7662353515625,1.0,278.5965881347656,283.1691589355469,299.9470520019531,304.618408203125,293.1499938964844,293.1499938964844,278.54998779296875,37236.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390495777130127,1.0,0.0,0.0,3.669080257415772,3.669104814529419,8.982717076833069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.3720703125,0.0,1563.797607421875,1895.4371337890625,0.0,2832.83642578125,0.9083201885223388,1.0,0.0,3.0,1.0,0.0
18006960,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9092717170715332,0.3868125975131988,0.3489416539669037,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9300658106803894,0.410798043012619,0.3897624909877777,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9198641180992126,0.3989337980747223,0.2798284590244293,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910296559333801,0.3648200333118438,0.3466643691062927,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.770748496055603,0.2336946427822113,1.0597186088562012,284.9208984375,284.95001220703125,299.7257385253906,296.9351806640625,298.2720642089844,297.258544921875,284.9226989746094,1.0,0.5380716919898987,0.5774993300437927,0.5774993300437927,1.0,1.0,-2.9114809036254883,1.1918449401855469,1.719636082649231,0.5378782749176025,0.8736963868141174,0.8736963868141174,0.0,119.16413116455078,157.0,70053.0625,0.0,1995.080078125,1.0,278.5575866699219,283.2026062011719,299.94989013671875,304.5702514648437,293.1499938964844,293.1499938964844,278.8500061035156,37881.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401349782943726,1.0,0.0,0.0,3.6041688919067374,3.604192733764648,8.667694260111602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.53125,0.0,1496.6783447265625,1895.4371337890625,0.0,2842.97607421875,0.8969656825065613,1.0,0.0,3.0,1.0,0.0
18007020,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798884749412537,0.3884873986244201,0.3507424890995025,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8982908129692078,0.4131480157375335,0.3923595249652862,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889129161834717,0.4003348648548126,0.2810714542865753,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8630615472793579,0.3665871918201446,0.3487361967563629,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470455765724182,0.2343514710664749,1.0648547410964966,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2972412109375,297.2593688964844,285.020751953125,1.0,0.5493888854980469,0.5754455924034119,0.5754455924034119,1.0,1.0,-2.9269187450408936,1.1962300539016724,1.7306885719299316,0.5387422442436218,0.9790382385253906,0.9790382385253906,0.0,133.8761444091797,175.0,69958.5234375,0.0,2094.17578125,1.0,278.8429870605469,283.3074035644531,299.9499206542969,304.4874267578125,293.1499938964844,293.1499938964844,278.54998779296875,32685.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345032334327698,1.0,0.0,0.0,3.747662305831909,3.7476868629455566,9.37161019010091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.12109375,0.0,1619.09716796875,1895.4371337890625,0.0,2790.405029296875,0.9246786236763,1.0,0.0,3.0,1.0,0.0
18007080,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798884749412537,0.3884873986244201,0.3507424890995025,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8982908129692078,0.4131480157375335,0.3923595249652862,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889129161834717,0.4003348648548126,0.2810714542865753,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8630615472793579,0.3665871918201446,0.3487361967563629,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470455765724182,0.2343514710664749,1.0648547410964966,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2972412109375,297.2593688964844,285.020751953125,1.0,0.5493888854980469,0.5754455924034119,0.5754455924034119,1.0,1.0,-2.9269187450408936,1.1962300539016724,1.7306885719299316,0.5387422442436218,0.9790382385253906,0.9790382385253906,0.0,133.8761444091797,175.0,69958.5234375,0.0,2094.17578125,1.0,278.8429870605469,283.3074035644531,299.9499206542969,304.4874267578125,293.1499938964844,293.1499938964844,278.54998779296875,32685.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345032334327698,1.0,0.0,0.0,3.747662305831909,3.7476868629455566,9.37161019010091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.12109375,0.0,1619.09716796875,1895.4371337890625,0.0,2790.405029296875,0.9246786236763,1.0,0.0,3.0,1.0,0.0
18007140,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535327315330505,0.3889296054840088,0.3520606756210327,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8713574409484863,0.4146272540092468,0.3946334719657898,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8618336915969849,0.4007393419742584,0.2820310890674591,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383884429931641,0.3675544261932373,0.3505137860774994,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262040972709656,0.2344538569450378,1.0691447257995603,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3153686523437,297.25128173828125,284.9122009277344,1.0,0.5613666772842407,0.573391854763031,0.573391854763031,1.0,1.0,-2.9396913051605225,1.1993513107299805,1.740339994430542,0.5391023755073547,0.8865899443626404,0.8865899443626404,0.0,150.64990234375,193.0,70930.3125,0.0,2199.9990234375,1.0,278.556884765625,283.1760559082031,300.0046691894531,304.6892395019531,293.1499938964844,293.1499938964844,278.8500061035156,37832.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418988585472107,1.0,0.0,0.0,3.6689395904541016,3.668964147567749,8.982028703030664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.7197265625,0.0,1568.1240234375,1895.4371337890625,0.0,2859.461669921875,0.9112053513526917,1.0,0.0,3.0,1.0,0.0
18007200,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535327315330505,0.3889296054840088,0.3520606756210327,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8713574409484863,0.4146272540092468,0.3946334719657898,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8618336915969849,0.4007393419742584,0.2820310890674591,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383884429931641,0.3675544261932373,0.3505137860774994,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262040972709656,0.2344538569450378,1.0691447257995603,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3153686523437,297.25128173828125,284.9122009277344,1.0,0.5613666772842407,0.573391854763031,0.573391854763031,1.0,1.0,-2.9396913051605225,1.1993513107299805,1.740339994430542,0.5391023755073547,0.8865899443626404,0.8865899443626404,0.0,150.64990234375,193.0,70930.3125,0.0,2199.9990234375,1.0,278.556884765625,283.1760559082031,300.0046691894531,304.6892395019531,293.1499938964844,293.1499938964844,278.8500061035156,37832.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418988585472107,1.0,0.0,0.0,3.6689395904541016,3.668964147567749,8.982028703030664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.7197265625,0.0,1568.1240234375,1895.4371337890625,0.0,2859.461669921875,0.9112053513526917,1.0,0.0,3.0,1.0,0.0
18007260,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8329142332077026,0.390377938747406,0.3537005484104156,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8499587774276733,0.4167838990688324,0.3971088826656341,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8404790759086609,0.4019144177436828,0.283157467842102,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8186987042427063,0.3690986931324005,0.3524397909641266,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.708213210105896,0.234886959195137,1.073633909225464,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.337158203125,297.2509155273437,285.019775390625,1.0,0.5735969543457031,0.5712597966194153,0.5712597966194153,1.0,1.0,-2.953695774078369,1.2028982639312744,1.7507975101470947,0.5394049882888794,0.994904398918152,0.994904398918152,0.0,167.8811492919922,181.0,70706.96875,0.0,2311.228759765625,1.0,278.84344482421875,283.29156494140625,299.99462890625,304.58612060546875,293.1499938964844,293.1499938964844,278.54998779296875,32887.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836333692073822,1.0,0.0,0.0,3.801441431045532,3.801466464996338,9.64250602919492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.8056640625,0.0,1684.0179443359375,1895.4371337890625,0.0,2807.480712890625,0.9369821548461914,1.0,0.0,3.0,1.0,0.0
18007320,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8329142332077026,0.390377938747406,0.3537005484104156,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8499587774276733,0.4167838990688324,0.3971088826656341,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8404790759086609,0.4019144177436828,0.283157467842102,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8186987042427063,0.3690986931324005,0.3524397909641266,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.708213210105896,0.234886959195137,1.073633909225464,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.337158203125,297.2509155273437,285.019775390625,1.0,0.5735969543457031,0.5712597966194153,0.5712597966194153,1.0,1.0,-2.953695774078369,1.2028982639312744,1.7507975101470947,0.5394049882888794,0.994904398918152,0.994904398918152,0.0,167.8811492919922,181.0,70706.96875,0.0,2311.228759765625,1.0,278.84344482421875,283.29156494140625,299.99462890625,304.58612060546875,293.1499938964844,293.1499938964844,278.54998779296875,32887.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836333692073822,1.0,0.0,0.0,3.801441431045532,3.801466464996338,9.64250602919492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.8056640625,0.0,1684.0179443359375,1895.4371337890625,0.0,2807.480712890625,0.9369821548461914,1.0,0.0,3.0,1.0,0.0
18007380,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276200890541077,0.3906928300857544,0.3544731140136719,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449661135673523,0.4181421399116516,0.3988186120986938,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8350048661231995,0.4021777808666229,0.2836861610412597,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.813683032989502,0.369914710521698,0.3536248803138733,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7029170393943787,0.2348436713218689,1.0751032829284668,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.353759765625,297.2425842285156,284.9029846191406,1.0,0.5769437551498413,0.5691277384757996,0.5691277384757996,1.0,1.0,-2.9605209827423096,1.2031660079956057,1.757354974746704,0.5382941961288452,0.8935742378234863,0.8935742378234863,0.0,173.29617309570312,169.0,71570.1796875,0.0,2350.74169921875,1.0,278.5565185546875,283.1540222167969,300.0447998046875,304.7768249511719,293.1499938964844,293.1499938964844,278.8500061035156,38094.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433238863945007,1.0,0.0,0.0,3.7190310955047607,3.7190561294555664,9.228962767338088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.341796875,0.0,1627.3016357421875,1895.4371337890625,0.0,2872.785400390625,0.9224700331687928,1.0,0.0,3.0,1.0,0.0
18007440,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276200890541077,0.3906928300857544,0.3544731140136719,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449661135673523,0.4181421399116516,0.3988186120986938,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8350048661231995,0.4021777808666229,0.2836861610412597,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.813683032989502,0.369914710521698,0.3536248803138733,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7029170393943787,0.2348436713218689,1.0751032829284668,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.353759765625,297.2425842285156,284.9029846191406,1.0,0.5769437551498413,0.5691277384757996,0.5691277384757996,1.0,1.0,-2.9605209827423096,1.2031660079956057,1.757354974746704,0.5382941961288452,0.8935742378234863,0.8935742378234863,0.0,173.29617309570312,169.0,71570.1796875,0.0,2350.74169921875,1.0,278.5565185546875,283.1540222167969,300.0447998046875,304.7768249511719,293.1499938964844,293.1499938964844,278.8500061035156,38094.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433238863945007,1.0,0.0,0.0,3.7190310955047607,3.7190561294555664,9.228962767338088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.341796875,0.0,1627.3016357421875,1895.4371337890625,0.0,2872.785400390625,0.9224700331687928,1.0,0.0,3.0,1.0,0.0
18007500,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284429907798767,0.3913562297821045,0.3547454178333282,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461031317710876,0.4191562831401825,0.3995314240455627,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8357755541801453,0.4026635587215423,0.2838337123394012,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8146366477012634,0.3705924153327942,0.3540564477443695,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035182118415833,0.2349972426891327,1.0750912427902222,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3641357421875,297.2419738769531,285.0306091308594,1.0,0.5767676830291748,0.5680617094039917,0.5680617094039917,1.0,1.0,-2.9623820781707764,1.202614665031433,1.7597674131393433,0.537246584892273,0.9825515747070312,0.9825515747070312,0.0,172.80174255371094,169.0,70857.9921875,0.0,2351.59765625,1.0,278.8038330078125,283.292724609375,300.01104736328125,304.5710144042969,293.1499938964844,293.1499938964844,278.8500061035156,33996.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381990790367126,1.0,0.0,0.0,3.767602205276489,3.767627000808716,9.471600037613824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.3251953125,0.0,1652.511474609375,1895.4371337890625,0.0,2824.8935546875,0.9318923354148864,1.0,0.0,3.0,1.0,0.0
18007560,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8315814733505249,0.3922609388828277,0.3554169535636902,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8495676517486572,0.4203539192676544,0.4005210995674133,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388130068778992,0.4033324718475342,0.2842020988464355,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8177796006202698,0.3714212775230407,0.3547103703022003,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062220573425293,0.2352816015481948,1.075748324394226,285.0163879394531,284.95001220703125,300.02496337890625,297.0477905273437,298.3758239746094,297.2435913085937,285.0146484375,1.0,0.5758833885192871,0.5670396089553833,0.5670396089553833,1.0,1.0,-2.966395854949951,1.203056812286377,1.763338923454285,0.5367359519004822,1.0,1.0,0.0,170.60850524902344,157.0,71115.96875,0.0,2347.728271484375,1.0,278.84356689453125,283.27691650390625,300.0331726074219,304.65625,293.1499938964844,293.1499938964844,278.54998779296875,33243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371460437774658,1.0,0.0,0.0,3.835979461669922,3.836004734039306,9.818514854487148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.7265625,0.0,1728.4166259765625,1895.4371337890625,0.0,2815.062744140625,0.9451127052307128,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397822380065918,0.3928288519382477,0.3559700846672058,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8588187098503113,0.4218815267086029,0.4019162654876709,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.846985936164856,0.4036441445350647,0.2844200432300567,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259819746017456,0.372271865606308,0.3554591238498688,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134302854537964,0.2353577613830566,1.075485348701477,284.8958740234375,284.95001220703125,300.08306884765625,297.0682373046875,298.393310546875,297.2373962402344,284.8983764648437,1.0,0.5723071694374084,0.5649953484535217,0.5649953484535217,1.0,1.0,-2.969592332839966,1.2017602920532229,1.7678320407867432,0.5347622036933899,0.8957058787345886,0.8957058787345886,0.0,164.1912841796875,145.0,71877.09375,0.0,2320.9814453125,1.0,278.5561218261719,283.1413269042969,300.0829162597656,304.8374938964844,293.1499938964844,293.1499938964844,278.8500061035156,38367.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434632420539856,1.0,0.0,0.0,3.7446911334991455,3.7447164058685294,9.356755299450016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.5966796875,0.0,1659.2679443359375,1895.4371337890625,0.0,2874.0888671875,0.9283411502838136,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397822380065918,0.3928288519382477,0.3559700846672058,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8588187098503113,0.4218815267086029,0.4019162654876709,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.846985936164856,0.4036441445350647,0.2844200432300567,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259819746017456,0.372271865606308,0.3554591238498688,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134302854537964,0.2353577613830566,1.075485348701477,284.8958740234375,284.95001220703125,300.08306884765625,297.0682373046875,298.393310546875,297.2373962402344,284.8983764648437,1.0,0.5723071694374084,0.5649953484535217,0.5649953484535217,1.0,1.0,-2.969592332839966,1.2017602920532229,1.7678320407867432,0.5347622036933899,0.8957058787345886,0.8957058787345886,0.0,164.1912841796875,145.0,71877.09375,0.0,2320.9814453125,1.0,278.5561218261719,283.1413269042969,300.0829162597656,304.8374938964844,293.1499938964844,293.1499938964844,278.8500061035156,38367.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434632420539856,1.0,0.0,0.0,3.7446911334991455,3.7447164058685294,9.356755299450016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.5966796875,0.0,1659.2679443359375,1895.4371337890625,0.0,2874.0888671875,0.9283411502838136,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8528992533683777,0.3945759236812591,0.3568521440029144,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8732555508613586,0.4242520332336426,0.4035182893276214,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8601108193397522,0.4048742651939392,0.2847926616668701,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8385698199272156,0.3738465011119842,0.3563432097434997,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7239867448806763,0.2359288781881332,1.0755105018615725,285.0169372558594,284.95001220703125,300.1410217285156,297.0884094238281,298.4161682128906,297.2403869628906,285.01531982421875,1.0,0.5673112869262695,0.5629510879516602,0.5629510879516602,1.0,1.0,-2.9741110801696777,1.2010372877120972,1.7730737924575806,0.5328418612480164,1.0,1.0,0.0,154.991455078125,133.0,71353.9140625,0.0,2282.42822265625,1.0,278.8438720703125,283.2701110839844,300.0719909667969,304.71258544921875,293.1499938964844,293.1499938964844,278.54998779296875,33456.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369100689888,1.0,0.0,0.0,3.854670286178589,3.8546957969665527,9.91443016573612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13149.2265625,0.0,1752.9190673828125,1895.4371337890625,0.0,2812.85986328125,0.9493566751480104,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8528992533683777,0.3945759236812591,0.3568521440029144,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8732555508613586,0.4242520332336426,0.4035182893276214,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8601108193397522,0.4048742651939392,0.2847926616668701,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8385698199272156,0.3738465011119842,0.3563432097434997,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7239867448806763,0.2359288781881332,1.0755105018615725,285.0169372558594,284.95001220703125,300.1410217285156,297.0884094238281,298.4161682128906,297.2403869628906,285.01531982421875,1.0,0.5673112869262695,0.5629510879516602,0.5629510879516602,1.0,1.0,-2.9741110801696777,1.2010372877120972,1.7730737924575806,0.5328418612480164,1.0,1.0,0.0,154.991455078125,133.0,71353.9140625,0.0,2282.42822265625,1.0,278.8438720703125,283.2701110839844,300.0719909667969,304.71258544921875,293.1499938964844,293.1499938964844,278.54998779296875,33456.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369100689888,1.0,0.0,0.0,3.854670286178589,3.8546957969665527,9.91443016573612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13149.2265625,0.0,1752.9190673828125,1895.4371337890625,0.0,2812.85986328125,0.9493566751480104,1.0,0.0,3.0,1.0,0.0
18007860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.86900794506073,0.39521124958992,0.357348620891571,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8908889889717102,0.4258778989315033,0.4048742949962616,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763365149497986,0.4052465856075287,0.2849498093128204,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540255427360535,0.3747541010379791,0.3570061326026916,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363700866699219,0.236112430691719,1.075080394744873,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.43408203125,297.2353515625,284.8993530273437,1.0,0.5615125894546509,0.5610215067863464,0.5610215067863464,1.0,1.0,-2.976814746856689,1.1996026039123535,1.777212142944336,0.5308016538619995,0.9002077579498291,0.9002077579498291,0.0,144.92706298828125,121.0,72120.7265625,0.0,2236.145751953125,1.0,278.55682373046875,283.13482666015625,300.1215515136719,304.8931579589844,293.1499938964844,293.1499938964844,278.8500061035156,38355.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430090546607971,1.0,0.0,0.0,3.763441801071167,3.763467311859131,9.450694165025196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.142578125,0.0,1681.2529296875,1895.4371337890625,0.0,2869.84130859375,0.932494044303894,1.0,0.0,3.0,1.0,0.0
18007920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.86900794506073,0.39521124958992,0.357348620891571,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8908889889717102,0.4258778989315033,0.4048742949962616,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763365149497986,0.4052465856075287,0.2849498093128204,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540255427360535,0.3747541010379791,0.3570061326026916,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363700866699219,0.236112430691719,1.075080394744873,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.43408203125,297.2353515625,284.8993530273437,1.0,0.5615125894546509,0.5610215067863464,0.5610215067863464,1.0,1.0,-2.976814746856689,1.1996026039123535,1.777212142944336,0.5308016538619995,0.9002077579498291,0.9002077579498291,0.0,144.92706298828125,121.0,72120.7265625,0.0,2236.145751953125,1.0,278.55682373046875,283.13482666015625,300.1215515136719,304.8931579589844,293.1499938964844,293.1499938964844,278.8500061035156,38355.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430090546607971,1.0,0.0,0.0,3.763441801071167,3.763467311859131,9.450694165025196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.142578125,0.0,1681.2529296875,1895.4371337890625,0.0,2869.84130859375,0.932494044303894,1.0,0.0,3.0,1.0,0.0
18007980,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8907126784324646,0.39697927236557,0.3581838607788086,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9145590662956238,0.4283194541931152,0.4064698815345764,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8980230093002319,0.406519204378128,0.2852973341941833,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8748763203620911,0.3763702511787414,0.3578541278839111,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7528970241546631,0.2367620319128036,1.0751125812530518,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4571533203125,297.2391052246094,285.0196533203125,1.0,0.5552464723587036,0.5590918660163879,0.5590918660163879,1.0,1.0,-2.981204032897949,1.198907494544983,1.7822965383529663,0.528904378414154,1.0,1.0,0.0,133.6915740966797,109.0,71555.9453125,0.0,2186.784423828125,1.0,278.84393310546875,283.2673034667969,300.11114501953125,304.7668151855469,293.1499938964844,293.1499938964844,278.54998779296875,33669.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364653587341309,1.0,0.0,0.0,3.867547273635864,3.8675730228424072,9.980781214835588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13207.48046875,0.0,1770.4615478515625,1895.4371337890625,0.0,2808.70947265625,0.9523305892944336,1.0,0.0,3.0,1.0,0.0
18008040,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8907126784324646,0.39697927236557,0.3581838607788086,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9145590662956238,0.4283194541931152,0.4064698815345764,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8980230093002319,0.406519204378128,0.2852973341941833,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8748763203620911,0.3763702511787414,0.3578541278839111,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7528970241546631,0.2367620319128036,1.0751125812530518,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4571533203125,297.2391052246094,285.0196533203125,1.0,0.5552464723587036,0.5590918660163879,0.5590918660163879,1.0,1.0,-2.981204032897949,1.198907494544983,1.7822965383529663,0.528904378414154,1.0,1.0,0.0,133.6915740966797,109.0,71555.9453125,0.0,2186.784423828125,1.0,278.84393310546875,283.2673034667969,300.11114501953125,304.7668151855469,293.1499938964844,293.1499938964844,278.54998779296875,33669.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364653587341309,1.0,0.0,0.0,3.867547273635864,3.8675730228424072,9.980781214835588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13207.48046875,0.0,1770.4615478515625,1895.4371337890625,0.0,2808.70947265625,0.9523305892944336,1.0,0.0,3.0,1.0,0.0
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9035797119140624,0.3974182605743408,0.3586478233337402,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9297398328781128,0.4292490482330322,0.4073242843151092,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9112049341201782,0.4068258702754974,0.2855162918567657,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8874127268791199,0.3769247829914093,0.358333021402359,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7629923224449158,0.2369469106197357,1.0754005908966064,284.8791198730469,284.95001220703125,300.2850646972656,297.1374206542969,298.4667663574219,297.2379455566406,284.8745422363281,1.0,0.5520713329315186,0.5581270456314087,0.5581270456314087,1.0,1.0,-2.9839794635772705,1.1987875699996948,1.7851918935775757,0.5281643867492676,0.915442168712616,0.915442168712616,0.0,127.93148040771484,109.0,72598.4453125,0.0,2162.32763671875,1.0,278.5937194824219,283.1053466796875,300.16455078125,305.0128173828125,293.1499938964844,293.1499938964844,278.54998779296875,36752.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416698575019836,1.0,0.0,0.0,3.852947950363159,3.852974176406861,9.905571687340853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.3310546875,0.0,1776.838134765625,1895.4371337890625,0.0,2857.32080078125,0.9495487809181212,1.0,0.0,3.0,1.0,0.0
18008160,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9172084331512452,0.3976044356822967,0.3586470186710357,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9448302388191224,0.4299905300140381,0.4078379869461059,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9254299402236938,0.4069173634052276,0.2854493856430053,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000225067138672,0.3773009181022644,0.3585061430931091,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7732863426208496,0.2370021641254425,1.0747696161270142,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.47491455078125,297.2345275878906,284.8989562988281,1.0,0.5487103462219238,0.5571761131286621,0.5571761131286621,1.0,1.0,-2.9839677810668945,1.1974564790725708,1.7865113019943235,0.5268049240112305,0.904216468334198,0.904216468334198,0.0,122.49429321289062,97.0,72361.9140625,0.0,2134.63916015625,1.0,278.55633544921875,283.1271057128906,300.1607971191406,304.9499206542969,293.1499938964844,293.1499938964844,278.25,38325.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425766229629517,1.0,0.0,0.0,3.7816128730773926,3.781638622283936,9.542176258037216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13498.830078125,0.0,1702.6138916015625,1895.4371337890625,0.0,2865.797607421875,0.9365148544311525,1.0,0.0,3.0,1.0,0.0
18008220,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9513323307037354,0.3981865346431732,0.3586382865905761,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9771416783332824,0.4315986931324005,0.4088315069675445,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590417742729188,0.4072384536266327,0.2852843403816223,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330299496650696,0.3781422078609466,0.3587954044342041,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7984865307807922,0.2371457070112228,1.0731676816940308,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4922790527344,297.22979736328125,284.8990173339844,1.0,0.541710615158081,0.5552741289138794,0.5552741289138794,1.0,1.0,-2.9833734035491943,1.1945372819900513,1.788836121559143,0.5238509178161621,0.8459963202476501,0.8459963202476501,0.0,111.31475830078124,115.0,72385.734375,0.0,2076.736328125,1.0,278.2577209472656,283.1066589355469,300.16522216796875,304.9676513671875,293.1499938964844,293.1499938964844,278.54998779296875,40156.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844534158706665,1.0,0.0,0.0,3.5676724910736084,3.5676963329315186,8.493041150359204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.8642578125,0.0,1473.8895263671875,1895.4371337890625,0.0,2884.10595703125,0.8909987807273865,1.0,0.0,3.0,1.0,0.0
18008280,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9513323307037354,0.3981865346431732,0.3586382865905761,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9771416783332824,0.4315986931324005,0.4088315069675445,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590417742729188,0.4072384536266327,0.2852843403816223,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330299496650696,0.3781422078609466,0.3587954044342041,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7984865307807922,0.2371457070112228,1.0731676816940308,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4922790527344,297.22979736328125,284.8990173339844,1.0,0.541710615158081,0.5552741289138794,0.5552741289138794,1.0,1.0,-2.9833734035491943,1.1945372819900513,1.788836121559143,0.5238509178161621,0.8459963202476501,0.8459963202476501,0.0,111.31475830078124,115.0,72385.734375,0.0,2076.736328125,1.0,278.2577209472656,283.1066589355469,300.16522216796875,304.9676513671875,293.1499938964844,293.1499938964844,278.54998779296875,40156.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844534158706665,1.0,0.0,0.0,3.5676724910736084,3.5676963329315186,8.493041150359204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.8642578125,0.0,1473.8895263671875,1895.4371337890625,0.0,2884.10595703125,0.8909987807273865,1.0,0.0,3.0,1.0,0.0
18008340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9538748264312744,0.4000612199306488,0.3601049482822418,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9797230362892152,0.4341859817504883,0.4110788106918335,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611010551452636,0.4086422324180603,0.2861114740371704,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9356582760810852,0.3798537254333496,0.3602368831634521,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000602722167969,0.2378775179386139,1.0758427381515503,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5160217285156,297.23541259765625,285.0018920898437,1.0,0.5439136624336243,0.5533722043037415,0.5533722043037415,1.0,1.0,-2.9937665462493896,1.1964161396026611,1.7973504066467283,0.5230757594108582,0.938755452632904,0.938755452632904,0.0,111.36068725585938,133.0,72027.8046875,0.0,2094.84912109375,1.0,278.54180908203125,283.22021484375,300.1622619628906,304.8505859375,293.1499938964844,293.1499938964844,278.25,33818.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367971181869507,1.0,0.0,0.0,3.67937445640564,3.67939829826355,9.033192895913088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13375.4765625,0.0,1549.6397705078125,1895.4371337890625,0.0,2811.805908203125,0.9102323651313782,1.0,0.0,3.0,1.0,0.0
18008400,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9538748264312744,0.4000612199306488,0.3601049482822418,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9797230362892152,0.4341859817504883,0.4110788106918335,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611010551452636,0.4086422324180603,0.2861114740371704,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9356582760810852,0.3798537254333496,0.3602368831634521,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000602722167969,0.2378775179386139,1.0758427381515503,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5160217285156,297.23541259765625,285.0018920898437,1.0,0.5439136624336243,0.5533722043037415,0.5533722043037415,1.0,1.0,-2.9937665462493896,1.1964161396026611,1.7973504066467283,0.5230757594108582,0.938755452632904,0.938755452632904,0.0,111.36068725585938,133.0,72027.8046875,0.0,2094.84912109375,1.0,278.54180908203125,283.22021484375,300.1622619628906,304.8505859375,293.1499938964844,293.1499938964844,278.25,33818.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367971181869507,1.0,0.0,0.0,3.67937445640564,3.67939829826355,9.033192895913088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13375.4765625,0.0,1549.6397705078125,1895.4371337890625,0.0,2811.805908203125,0.9102323651313782,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9298681020736694,0.4006536900997162,0.361221581697464,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9591594338417052,0.4359083473682403,0.4132263660430908,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937354564666748,0.4090715050697326,0.2868216931819916,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911921203136444,0.380789190530777,0.3616304993629455,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.781768798828125,0.2381007373332977,1.0790132284164429,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5337829589844,297.23150634765625,284.92352294921875,1.0,0.5506601929664612,0.5515005588531494,0.5515005588531494,1.0,1.0,-3.0040361881256104,1.1982097625732422,1.8058263063430784,0.5224682688713074,0.8676750063896179,0.8676750063896179,0.0,119.73220825195312,151.0,72799.2109375,0.0,2155.509521484375,1.0,278.2575378417969,283.1185607910156,300.2129821777344,305.0321044921875,293.1499938964844,293.1499938964844,278.54998779296875,37976.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423267006874084,1.0,0.0,0.0,3.579679012298584,3.579702854156494,8.550302936782828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.1650390625,0.0,1470.8330078125,1895.4371337890625,0.0,2863.46142578125,0.8916745185852051,1.0,0.0,3.0,1.0,0.0
