time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9298681020736694,0.4006536900997162,0.361221581697464,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9591594338417052,0.4359083473682403,0.4132263660430908,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937354564666748,0.4090715050697326,0.2868216931819916,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911921203136444,0.380789190530777,0.3616304993629455,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.781768798828125,0.2381007373332977,1.0790132284164429,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5337829589844,297.23150634765625,284.92352294921875,1.0,0.5506601929664612,0.5515005588531494,0.5515005588531494,1.0,1.0,-3.0040361881256104,1.1982097625732422,1.8058263063430784,0.5224682688713074,0.8676750063896179,0.8676750063896179,0.0,119.73220825195312,151.0,72799.2109375,0.0,2155.509521484375,1.0,278.2575378417969,283.1185607910156,300.2129821777344,305.0321044921875,293.1499938964844,293.1499938964844,278.54998779296875,37976.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423267006874084,1.0,0.0,0.0,3.579679012298584,3.579702854156494,8.550302936782828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.1650390625,0.0,1470.8330078125,1895.4371337890625,0.0,2863.46142578125,0.8916745185852051,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9007804989814758,0.4020373523235321,0.3627040088176727,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9297645688056946,0.4382005631923675,0.4156903624534607,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9070675373077391,0.4101247191429138,0.287770539522171,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854321241378784,0.3821997940540313,0.363288015127182,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596632242202759,0.2385783344507217,1.0829676389694214,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550842285156,297.233642578125,285.0114440917969,1.0,0.5599948167800903,0.5496288537979126,0.5496288537979126,1.0,1.0,-3.01665997505188,1.201004981994629,1.815654993057251,0.5221719741821289,0.962693452835083,0.962693452835083,0.0,132.04983520507812,169.0,72624.046875,0.0,2241.06640625,1.0,278.5427551269531,283.2159729003906,300.2066345214844,304.93505859375,293.1499938964844,293.1499938964844,278.25,32931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367115259170532,1.0,0.0,0.0,3.7163708209991455,3.716395139694214,9.215764862346988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13537.0185546875,0.0,1584.892333984375,1895.4371337890625,0.0,2811.007080078125,0.9177517294883728,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9007804989814758,0.4020373523235321,0.3627040088176727,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9297645688056946,0.4382005631923675,0.4156903624534607,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9070675373077391,0.4101247191429138,0.287770539522171,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854321241378784,0.3821997940540313,0.363288015127182,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596632242202759,0.2385783344507217,1.0829676389694214,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550842285156,297.233642578125,285.0114440917969,1.0,0.5599948167800903,0.5496288537979126,0.5496288537979126,1.0,1.0,-3.01665997505188,1.201004981994629,1.815654993057251,0.5221719741821289,0.962693452835083,0.962693452835083,0.0,132.04983520507812,169.0,72624.046875,0.0,2241.06640625,1.0,278.5427551269531,283.2159729003906,300.2066345214844,304.93505859375,293.1499938964844,293.1499938964844,278.25,32931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367115259170532,1.0,0.0,0.0,3.7163708209991455,3.716395139694214,9.215764862346988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13537.0185546875,0.0,1584.892333984375,1895.4371337890625,0.0,2811.007080078125,0.9177517294883728,1.0,0.0,3.0,1.0,0.0
18008700,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871380686759949,0.4021894633769989,0.3633987009525299,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9142753481864928,0.4389717280864715,0.4169138371944427,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931177258491516,0.4102374911308288,0.288235068321228,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8722681403160095,0.3825725317001343,0.3641142249107361,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7487930655479431,0.2385999709367752,1.0850082635879517,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56329345703125,297.2308959960937,284.8777160644531,1.0,0.565260112285614,0.548693060874939,0.548693060874939,1.0,1.0,-3.0229761600494385,1.202372908592224,1.8206032514572144,0.5220997333526611,0.873569130897522,0.873569130897522,0.0,139.34707641601562,169.0,73601.359375,0.0,2289.97900390625,1.0,278.29620361328125,283.0654602050781,300.258056640625,305.18316650390625,293.1499938964844,293.1499938964844,278.25,37038.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421519994735718,1.0,0.0,0.0,3.6921679973602295,3.692192554473877,9.09611969746038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.2373046875,0.0,1588.449951171875,1895.4371337890625,0.0,2861.827880859375,0.9133508205413818,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8730931282043457,0.4021684229373932,0.3636803030967712,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8994625806808472,0.4396045506000519,0.4178304970264435,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8788908123970032,0.4101949036121368,0.2884452939033508,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8589562773704529,0.3828076720237732,0.3646643161773681,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7378925681114197,0.2385042160749435,1.0861831903457642,284.9134521484375,284.95001220703125,300.5955505371094,297.236328125,298.5702514648437,297.2265930175781,284.9150695800781,1.0,0.5706316232681274,0.5476482510566711,0.5476482510566711,1.0,1.0,-3.026744842529297,1.2024731636047363,1.824271559715271,0.5212859511375427,0.8770073056221008,0.8770073056221008,0.0,147.45794677734375,187.0,73448.6875,0.0,2338.66064453125,1.0,278.2574157714844,283.0970764160156,300.2520751953125,305.1189270019531,293.1499938964844,293.1499938964844,278.54998779296875,37903.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431915044784546,1.0,0.0,0.0,3.626807928085327,3.626832246780396,8.776925710662908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.8408203125,0.0,1521.671142578125,1895.4371337890625,0.0,2871.547607421875,0.9019100666046144,1.0,0.0,3.0,1.0,0.0
18008820,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503378629684448,0.403273731470108,0.3650153279304504,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758167624473572,0.4416998326778412,0.4202319383621216,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555757403373718,0.4110267162322998,0.2893275320529938,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8373804092407227,0.3839980363845825,0.3662409782409668,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197477221488953,0.2387521713972091,1.0897620916366575,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5895690917969,297.22711181640625,285.0101928710937,1.0,0.5819215774536133,0.5455586910247803,0.5455586910247803,1.0,1.0,-3.038487434387207,1.20445716381073,1.834030270576477,0.5203545093536377,0.9743292331695556,0.9743292331695556,0.0,163.84906005859375,205.0,73194.6796875,0.0,2445.080810546875,1.0,278.5431213378906,283.2022705078125,300.240966796875,305.0102844238281,293.1499938964844,293.1499938964844,278.25,33038.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377359509468079,1.0,0.0,0.0,3.756812810897827,3.7568373680114746,9.41742996474204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13679.55859375,0.0,1632.476318359375,1895.4371337890625,0.0,2820.56982421875,0.9269639253616332,1.0,0.0,3.0,1.0,0.0
18008880,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503378629684448,0.403273731470108,0.3650153279304504,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758167624473572,0.4416998326778412,0.4202319383621216,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555757403373718,0.4110267162322998,0.2893275320529938,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8373804092407227,0.3839980363845825,0.3662409782409668,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197477221488953,0.2387521713972091,1.0897620916366575,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5895690917969,297.22711181640625,285.0101928710937,1.0,0.5819215774536133,0.5455586910247803,0.5455586910247803,1.0,1.0,-3.038487434387207,1.20445716381073,1.834030270576477,0.5203545093536377,0.9743292331695556,0.9743292331695556,0.0,163.84906005859375,205.0,73194.6796875,0.0,2445.080810546875,1.0,278.5431213378906,283.2022705078125,300.240966796875,305.0102844238281,293.1499938964844,293.1499938964844,278.25,33038.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377359509468079,1.0,0.0,0.0,3.756812810897827,3.7568373680114746,9.41742996474204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13679.55859375,0.0,1632.476318359375,1895.4371337890625,0.0,2820.56982421875,0.9269639253616332,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304281830787659,0.4031965136528015,0.3658905029296875,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549501895904541,0.4429598152637481,0.4223258197307586,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8352850079536438,0.4109416604042053,0.2899590730667114,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183093667030334,0.3844419121742248,0.3675505220890045,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7017594575881958,0.23850117623806,1.0925902128219604,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.6034240722656,297.2193298339844,284.9104919433594,1.0,0.5934333205223083,0.5434691309928894,0.5434691309928894,1.0,1.0,-3.047797679901123,1.205308198928833,1.84248948097229,0.5190157294273376,0.8839244246482849,0.8839244246482849,0.0,181.5559997558593,193.0,74006.2890625,0.0,2554.516845703125,1.0,278.25689697265625,283.0802307128906,300.2840270996094,305.1900634765625,293.1499938964844,293.1499938964844,278.54998779296875,38017.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441351056098938,1.0,0.0,0.0,3.666293621063232,3.66631817817688,8.969078066911607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.8310546875,0.0,1566.537841796875,1895.4371337890625,0.0,2880.37255859375,0.9107891321182252,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304281830787659,0.4031965136528015,0.3658905029296875,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549501895904541,0.4429598152637481,0.4223258197307586,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8352850079536438,0.4109416604042053,0.2899590730667114,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183093667030334,0.3844419121742248,0.3675505220890045,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7017594575881958,0.23850117623806,1.0925902128219604,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.6034240722656,297.2193298339844,284.9104919433594,1.0,0.5934333205223083,0.5434691309928894,0.5434691309928894,1.0,1.0,-3.047797679901123,1.205308198928833,1.84248948097229,0.5190157294273376,0.8839244246482849,0.8839244246482849,0.0,181.5559997558593,193.0,74006.2890625,0.0,2554.516845703125,1.0,278.25689697265625,283.0802307128906,300.2840270996094,305.1900634765625,293.1499938964844,293.1499938964844,278.54998779296875,38017.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441351056098938,1.0,0.0,0.0,3.666293621063232,3.66631817817688,8.969078066911607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.8310546875,0.0,1566.537841796875,1895.4371337890625,0.0,2880.37255859375,0.9107891321182252,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8263081908226013,0.4042032957077026,0.3666701912879944,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8511486649513245,0.4449959695339203,0.4241892993450165,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310046792030334,0.4117096662521362,0.2904386222362518,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143236041069031,0.3855501413345337,0.3685683012008667,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.697455108165741,0.2386502772569656,1.0934466123580933,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6220397949219,297.22003173828125,285.0073547363281,1.0,0.5962104797363281,0.5414229035377502,0.5414229035377502,1.0,1.0,-3.0538039207458496,1.2047566175460815,1.8490474224090576,0.516901433467865,0.9805798530578612,0.9805798530578612,0.0,186.24891662597656,181.0,73590.203125,0.0,2590.41455078125,1.0,278.5433654785156,283.1894226074219,300.27099609375,305.0709228515625,293.1499938964844,293.1499938964844,278.25,33252.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838486909866333,1.0,0.0,0.0,3.787799835205078,3.7878246307373047,9.57342422225338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13783.5859375,0.0,1670.614501953125,1895.4371337890625,0.0,2827.58203125,0.9340994954109192,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8263081908226013,0.4042032957077026,0.3666701912879944,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8511486649513245,0.4449959695339203,0.4241892993450165,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310046792030334,0.4117096662521362,0.2904386222362518,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143236041069031,0.3855501413345337,0.3685683012008667,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.697455108165741,0.2386502772569656,1.0934466123580933,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6220397949219,297.22003173828125,285.0073547363281,1.0,0.5962104797363281,0.5414229035377502,0.5414229035377502,1.0,1.0,-3.0538039207458496,1.2047566175460815,1.8490474224090576,0.516901433467865,0.9805798530578612,0.9805798530578612,0.0,186.24891662597656,181.0,73590.203125,0.0,2590.41455078125,1.0,278.5433654785156,283.1894226074219,300.27099609375,305.0709228515625,293.1499938964844,293.1499938964844,278.25,33252.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838486909866333,1.0,0.0,0.0,3.787799835205078,3.7878246307373047,9.57342422225338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13783.5859375,0.0,1670.614501953125,1895.4371337890625,0.0,2827.58203125,0.9340994954109192,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290554285049438,0.4041625261306762,0.3668051958084106,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548691272735596,0.4463019669055938,0.4255182147026062,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337422013282776,0.4116801023483276,0.2905099093914032,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173736333847046,0.3860240876674652,0.3690962195396423,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998103260993958,0.2384330332279205,1.0925533771514893,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6357116699219,297.213623046875,284.9040832519531,1.0,0.5947080254554749,0.5393767356872559,0.5393767356872559,1.0,1.0,-3.0552196502685547,1.2021679878234863,1.8530515432357788,0.5138976573944092,0.8842200040817261,0.8842200040817261,0.0,183.74041748046875,169.0,74215.9140625,0.0,2580.06201171875,1.0,278.2567138671875,283.0668640136719,300.3115539550781,305.2365417480469,293.1499938964844,293.1499938964844,278.54998779296875,38357.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444110751152039,1.0,0.0,0.0,3.686500310897827,3.6865251064300537,9.0682158315758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.3251953125,0.0,1591.9696044921875,1895.4371337890625,0.0,2882.95458984375,0.915507197380066,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290554285049438,0.4041625261306762,0.3668051958084106,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548691272735596,0.4463019669055938,0.4255182147026062,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337422013282776,0.4116801023483276,0.2905099093914032,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173736333847046,0.3860240876674652,0.3690962195396423,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998103260993958,0.2384330332279205,1.0925533771514893,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6357116699219,297.213623046875,284.9040832519531,1.0,0.5947080254554749,0.5393767356872559,0.5393767356872559,1.0,1.0,-3.0552196502685547,1.2021679878234863,1.8530515432357788,0.5138976573944092,0.8842200040817261,0.8842200040817261,0.0,183.74041748046875,169.0,74215.9140625,0.0,2580.06201171875,1.0,278.2567138671875,283.0668640136719,300.3115539550781,305.2365417480469,293.1499938964844,293.1499938964844,278.54998779296875,38357.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444110751152039,1.0,0.0,0.0,3.686500310897827,3.6865251064300537,9.0682158315758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.3251953125,0.0,1591.9696044921875,1895.4371337890625,0.0,2882.95458984375,0.915507197380066,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8322936296463013,0.4046497046947479,0.3668445944786072,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8587623238563538,0.4473216235637665,0.4261382818222046,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8369881510734558,0.4120602309703827,0.2905107140541076,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207194805145264,0.3865736722946167,0.3693029880523681,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7027221322059631,0.2385211735963821,1.0917903184890747,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.64471435546875,297.21417236328125,285.0250549316406,1.0,0.5929220914840698,0.538353681564331,0.538353681564331,1.0,1.0,-3.055338859558105,1.2006200551986694,1.8547186851501465,0.51214998960495,0.9687517285346984,0.9687517285346984,0.0,180.72164916992188,169.0,73469.9921875,0.0,2564.569091796875,1.0,278.5030517578125,283.1999816894531,300.2777099609375,305.024169921875,293.1499938964844,293.1499938964844,278.54998779296875,34111.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393181562423706,1.0,0.0,0.0,3.73444938659668,3.734473943710327,9.305643970947132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.7841796875,0.0,1614.71142578125,1895.4371337890625,0.0,2835.345703125,0.9245372414588928,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372260332107544,0.4053148627281189,0.3672614097595215,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644341826438904,0.4484929740428924,0.427046537399292,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8419014811515808,0.4126062989234924,0.2907463312149048,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.825600802898407,0.3872662782669067,0.3697609007358551,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071372866630554,0.2387263178825378,1.0917799472808838,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6549377441406,297.2165222167969,285.0049133300781,1.0,0.590815007686615,0.5374191403388977,0.5374191403388977,1.0,1.0,-3.057751178741455,1.2001771926879885,1.8575738668441768,0.5110337138175964,0.9803163409233092,0.9803163409233092,0.0,176.6265106201172,157.0,73681.4140625,0.0,2547.820068359375,1.0,278.5433349609375,283.1815490722656,300.29718017578125,305.1051330566406,293.1499938964844,293.1499938964844,278.25,33464.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382636308670044,1.0,0.0,0.0,3.798639059066773,3.798664093017578,9.628292900742963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13817.06640625,0.0,1685.165283203125,1895.4371337890625,0.0,2825.49658203125,0.9367862939834596,1.0,0.0,3.0,1.0,0.0
18009420,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479711413383484,0.4054070711135864,0.3672825992107391,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770356178283691,0.4499613344669342,0.4282782673835754,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528039455413818,0.4127348661422729,0.290744423866272,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362830281257629,0.3878806531429291,0.3701716065406799,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164731621742249,0.2386622279882431,1.0903884172439575,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693420410156,297.2120666503906,284.9039001464844,1.0,0.5855773091316223,0.535550057888031,0.535550057888031,1.0,1.0,-3.0580835342407227,1.1973347663879397,1.8607487678527832,0.5080020427703857,0.8846380710601807,0.8846380710601807,0.0,167.70770263671875,145.0,74268.34375,0.0,2501.934814453125,1.0,278.25665283203125,283.0615539550781,300.3373413085937,305.2668151855469,293.1499938964844,293.1499938964844,278.54998779296875,38459.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438774347305298,1.0,0.0,0.0,3.693094253540039,3.6931190490722656,9.100684223994904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.0234375,0.0,1600.2669677734375,1895.4371337890625,0.0,2877.962646484375,0.9170696139335632,1.0,0.0,3.0,1.0,0.0
18009480,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479711413383484,0.4054070711135864,0.3672825992107391,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770356178283691,0.4499613344669342,0.4282782673835754,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528039455413818,0.4127348661422729,0.290744423866272,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362830281257629,0.3878806531429291,0.3701716065406799,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164731621742249,0.2386622279882431,1.0903884172439575,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693420410156,297.2120666503906,284.9039001464844,1.0,0.5855773091316223,0.535550057888031,0.535550057888031,1.0,1.0,-3.0580835342407227,1.1973347663879397,1.8607487678527832,0.5080020427703857,0.8846380710601807,0.8846380710601807,0.0,167.70770263671875,145.0,74268.34375,0.0,2501.934814453125,1.0,278.25665283203125,283.0615539550781,300.3373413085937,305.2668151855469,293.1499938964844,293.1499938964844,278.54998779296875,38459.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438774347305298,1.0,0.0,0.0,3.693094253540039,3.6931190490722656,9.100684223994904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.0234375,0.0,1600.2669677734375,1895.4371337890625,0.0,2877.962646484375,0.9170696139335632,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8631101846694946,0.4066580533981323,0.3677024841308594,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8941922187805176,0.4523020386695862,0.4298113286495209,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8680910468101501,0.4137924015522003,0.2909739911556244,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8509774208068848,0.3892440795898437,0.3708159029483795,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283222079277039,0.2390819042921066,1.089552402496338,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6889038085937,297.2164611816406,285.0054931640625,1.0,0.5796172618865967,0.5336810350418091,0.5336810350418091,1.0,1.0,-3.060468435287476,1.1953628063201904,1.865105509757996,0.5051898956298828,0.981680691242218,0.981680691242218,0.0,157.0414581298828,133.0,73722.203125,0.0,2450.77392578125,1.0,278.54351806640625,283.1770324707031,300.3226623535156,305.134521484375,293.1499938964844,293.1499938964844,278.25,33499.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376417756080627,1.0,0.0,0.0,3.80462908744812,3.804654121398926,9.658682529334328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13840.6513671875,0.0,1692.600830078125,1895.4371337890625,0.0,2819.6904296875,0.9380763173103333,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8631101846694946,0.4066580533981323,0.3677024841308594,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8941922187805176,0.4523020386695862,0.4298113286495209,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8680910468101501,0.4137924015522003,0.2909739911556244,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8509774208068848,0.3892440795898437,0.3708159029483795,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283222079277039,0.2390819042921066,1.089552402496338,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6889038085937,297.2164611816406,285.0054931640625,1.0,0.5796172618865967,0.5336810350418091,0.5336810350418091,1.0,1.0,-3.060468435287476,1.1953628063201904,1.865105509757996,0.5051898956298828,0.981680691242218,0.981680691242218,0.0,157.0414581298828,133.0,73722.203125,0.0,2450.77392578125,1.0,278.54351806640625,283.1770324707031,300.3226623535156,305.134521484375,293.1499938964844,293.1499938964844,278.25,33499.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376417756080627,1.0,0.0,0.0,3.80462908744812,3.804654121398926,9.658682529334328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13840.6513671875,0.0,1692.600830078125,1895.4371337890625,0.0,2819.6904296875,0.9380763173103333,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8807816505432129,0.4068072736263275,0.3677102625370025,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9144732356071472,0.4538869261741638,0.431083083152771,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8859986662864685,0.4140168726444244,0.2909878492355346,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683319091796875,0.3899474740028381,0.3712409436702728,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.741754949092865,0.2391096204519271,1.08824622631073,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7032470703125,297.2130126953125,284.9039611816406,1.0,0.5732229351997375,0.5318598747253418,0.5318598747253418,1.0,1.0,-3.06097149848938,1.1926054954528809,1.8683658838272093,0.5022157430648804,0.8858977556228638,0.8858977556228638,0.0,146.17771911621094,121.0,74314.7109375,0.0,2394.997802734375,1.0,278.2566223144531,283.0564270019531,300.3618469238281,305.2954406738281,293.1499938964844,293.1499938964844,278.54998779296875,38460.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432731032371521,1.0,0.0,0.0,3.69926643371582,3.699291467666626,9.131129559136753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.26953125,0.0,1607.3353271484375,1895.4371337890625,0.0,2872.310791015625,0.9184399247169496,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8807816505432129,0.4068072736263275,0.3677102625370025,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9144732356071472,0.4538869261741638,0.431083083152771,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8859986662864685,0.4140168726444244,0.2909878492355346,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683319091796875,0.3899474740028381,0.3712409436702728,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.741754949092865,0.2391096204519271,1.08824622631073,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7032470703125,297.2130126953125,284.9039611816406,1.0,0.5732229351997375,0.5318598747253418,0.5318598747253418,1.0,1.0,-3.06097149848938,1.1926054954528809,1.8683658838272093,0.5022157430648804,0.8858977556228638,0.8858977556228638,0.0,146.17771911621094,121.0,74314.7109375,0.0,2394.997802734375,1.0,278.2566223144531,283.0564270019531,300.3618469238281,305.2954406738281,293.1499938964844,293.1499938964844,278.54998779296875,38460.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432731032371521,1.0,0.0,0.0,3.69926643371582,3.699291467666626,9.131129559136753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.26953125,0.0,1607.3353271484375,1895.4371337890625,0.0,2872.310791015625,0.9184399247169496,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040608406066896,0.4081031084060669,0.3681301474571228,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9426668286323548,0.4563381373882293,0.432676762342453,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096169471740724,0.4151566624641418,0.2912438213825226,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912652134895325,0.3913872241973877,0.3719155192375183,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596374154090881,0.2395955175161361,1.087526798248291,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225646972656,297.2181396484375,285.0063781738281,1.0,0.5666038990020752,0.5300387740135193,0.5300387740135193,1.0,1.0,-3.0636374950408936,1.1907655000686646,1.872871994972229,0.4994874000549316,0.9838480353355408,0.9838480353355408,0.0,134.4422149658203,109.0,73764.609375,0.0,2338.631103515625,1.0,278.5435485839844,283.17266845703125,300.3458557128906,305.1614990234375,293.1499938964844,293.1499938964844,278.25,33500.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83708256483078,1.0,0.0,0.0,3.810448884963989,3.810474157333374,9.688254749562477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13862.90625,0.0,1699.5885009765625,1895.4371337890625,0.0,2814.47021484375,0.9393961429595948,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040608406066896,0.4081031084060669,0.3681301474571228,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9426668286323548,0.4563381373882293,0.432676762342453,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096169471740724,0.4151566624641418,0.2912438213825226,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912652134895325,0.3913872241973877,0.3719155192375183,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596374154090881,0.2395955175161361,1.087526798248291,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225646972656,297.2181396484375,285.0063781738281,1.0,0.5666038990020752,0.5300387740135193,0.5300387740135193,1.0,1.0,-3.0636374950408936,1.1907655000686646,1.872871994972229,0.4994874000549316,0.9838480353355408,0.9838480353355408,0.0,134.4422149658203,109.0,73764.609375,0.0,2338.631103515625,1.0,278.5435485839844,283.17266845703125,300.3458557128906,305.1614990234375,293.1499938964844,293.1499938964844,278.25,33500.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83708256483078,1.0,0.0,0.0,3.810448884963989,3.810474157333374,9.688254749562477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13862.90625,0.0,1699.5885009765625,1895.4371337890625,0.0,2814.47021484375,0.9393961429595948,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186136722564696,0.4082784354686737,0.3683524429798126,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9581573605537416,0.4572427570819855,0.4335083663463592,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9246757626533508,0.4153780937194824,0.291398286819458,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9046990871429444,0.3918337821960449,0.3722898066043854,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704058885574341,0.239683136343956,1.0873630046844482,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7300720214844,297.2174987792969,284.8676452636719,1.0,0.5632942318916321,0.5291281938552856,0.5291281938552856,1.0,1.0,-3.065348863601685,1.1899806261062622,1.8753681182861328,0.4982971251010895,0.8894218802452087,0.8894218802452087,0.0,128.5516815185547,109.0,74672.3515625,0.0,2310.9755859375,1.0,278.294189453125,283.0182189941406,300.3929443359375,305.3999328613281,293.1499938964844,293.1499938964844,278.25,37339.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420991897583008,1.0,0.0,0.0,3.782294511795044,3.782320022583008,9.545615284878297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.216796875,0.0,1695.7822265625,1895.4371337890625,0.0,2861.333984375,0.9338282346725464,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338382482528688,0.408285915851593,0.3681494295597076,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9724515676498412,0.458019882440567,0.434019923210144,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9400319457054138,0.4154525399208069,0.2912925481796264,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9193349480628968,0.3921543061733246,0.3723806738853454,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814317941665649,0.2396718114614486,1.086347222328186,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7364807128906,297.2152404785156,284.9032287597656,1.0,0.5598260760307312,0.5282347202301025,0.5282347202301025,1.0,1.0,-3.0644826889038086,1.1881201267242432,1.876362442970276,0.4965689182281494,0.8871011734008789,0.8871011734008789,0.0,122.9935531616211,97.0,74364.4609375,0.0,2280.3427734375,1.0,278.2567749023437,283.0503845214844,300.3836669921875,305.3220520019531,293.1499938964844,293.1499938964844,278.54998779296875,38469.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427673578262329,1.0,0.0,0.0,3.706400632858277,3.706425666809082,9.166383279080036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.021484375,0.0,1615.588623046875,1895.4371337890625,0.0,2867.581298828125,0.919974148273468,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9702752828598022,0.4096076488494873,0.3686023354530334,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.4606149792671203,0.4325444400310516,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755194783210754,0.4166550636291504,0.2916000783443451,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573264718055724,0.393649160861969,0.3731180727481842,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.809758722782135,0.2401873022317886,1.08582603931427,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552490234375,297.2208557128906,285.0055236816406,1.0,0.552850067615509,0.5264477729797363,0.5264477729797363,1.0,1.0,-3.0651557445526123,1.1854023933410645,1.879753351211548,0.4936213493347168,0.9854231476783752,0.9854231476783752,0.0,111.35874938964844,117.0,73779.296875,0.0,2219.823974609375,1.0,278.5436096191406,283.1667785644531,300.3659973144531,305.1853942871094,293.1499938964844,293.1499938964844,278.25,33516.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366413712501526,1.0,0.0,0.0,3.816670417785645,3.816695690155029,9.719917670736322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13880.3134765625,0.0,1707.190185546875,1895.4371337890625,0.0,2810.352294921875,0.9408124089241028,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9702752828598022,0.4096076488494873,0.3686023354530334,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.4606149792671203,0.4325444400310516,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755194783210754,0.4166550636291504,0.2916000783443451,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573264718055724,0.393649160861969,0.3731180727481842,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.809758722782135,0.2401873022317886,1.08582603931427,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552490234375,297.2208557128906,285.0055236816406,1.0,0.552850067615509,0.5264477729797363,0.5264477729797363,1.0,1.0,-3.0651557445526123,1.1854023933410645,1.879753351211548,0.4936213493347168,0.9854231476783752,0.9854231476783752,0.0,111.35874938964844,117.0,73779.296875,0.0,2219.823974609375,1.0,278.5436096191406,283.1667785644531,300.3659973144531,305.1853942871094,293.1499938964844,293.1499938964844,278.25,33516.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366413712501526,1.0,0.0,0.0,3.816670417785645,3.816695690155029,9.719917670736322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13880.3134765625,0.0,1707.190185546875,1895.4371337890625,0.0,2810.352294921875,0.9408124089241028,1.0,0.0,3.0,1.0,0.0
18010140,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9695075750350952,0.4097201228141784,0.3689717352390289,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.4647360146045685,0.4340525567531585,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9749375581741332,0.4170727431774139,0.292042464017868,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.956959307193756,0.3943938910961151,0.373997300863266,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8090253472328186,0.2402353733778,1.0865799188613892,284.9049377441406,284.95001220703125,301.2206115722656,297.3897705078125,298.7748413085937,297.22808837890625,284.9105224609375,1.0,0.5549054145812988,0.5246608257293701,0.5246608257293701,1.0,1.0,-3.070239782333374,1.1847177743911743,1.8855221271514893,0.4899739623069763,0.8857994675636292,0.8857994675636292,0.0,111.81217956542967,137.0,74261.984375,0.0,2231.12255859375,1.0,278.2570495605469,283.0545349121094,300.3980712890625,305.3164978027344,293.1499938964844,293.1499938964844,278.54998779296875,38585.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415756225585938,1.0,0.0,0.0,3.693645000457764,3.693670034408569,9.103399634113883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.2470703125,0.0,1601.843505859375,1895.4371337890625,0.0,2856.43994140625,0.9174454808235168,1.0,0.0,3.0,1.0,0.0
18010200,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9695075750350952,0.4097201228141784,0.3689717352390289,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.4647360146045685,0.4340525567531585,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9749375581741332,0.4170727431774139,0.292042464017868,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.956959307193756,0.3943938910961151,0.373997300863266,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8090253472328186,0.2402353733778,1.0865799188613892,284.9049377441406,284.95001220703125,301.2206115722656,297.3897705078125,298.7748413085937,297.22808837890625,284.9105224609375,1.0,0.5549054145812988,0.5246608257293701,0.5246608257293701,1.0,1.0,-3.070239782333374,1.1847177743911743,1.8855221271514893,0.4899739623069763,0.8857994675636292,0.8857994675636292,0.0,111.81217956542967,137.0,74261.984375,0.0,2231.12255859375,1.0,278.2570495605469,283.0545349121094,300.3980712890625,305.3164978027344,293.1499938964844,293.1499938964844,278.54998779296875,38585.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415756225585938,1.0,0.0,0.0,3.693645000457764,3.693670034408569,9.103399634113883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.2470703125,0.0,1601.843505859375,1895.4371337890625,0.0,2856.43994140625,0.9174454808235168,1.0,0.0,3.0,1.0,0.0
18010260,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9440288543701172,0.4110621809959411,0.3702364265918731,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9843953847885132,0.4663707017898559,0.4418185651302337,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9501373171806335,0.4182696044445038,0.292981892824173,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9306005835533142,0.395946592092514,0.3756204545497894,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7884277701377869,0.2407413572072982,1.0900311470031738,285.02764892578125,284.95001220703125,301.2682189941406,297.3975830078125,298.7904052734375,297.228515625,285.0253601074219,1.0,0.5627613067626953,0.5229182839393616,0.5229182839393616,1.0,1.0,-3.0867040157318115,1.188556432723999,1.8981475830078125,0.4913752377033233,1.0,1.0,0.0,121.11868286132812,157.0,74118.859375,0.0,2311.177490234375,1.0,278.5436706542969,283.1746826171875,300.38604736328125,305.219970703125,293.1499938964844,293.1499938964844,278.25,32987.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361822962760925,1.0,0.0,0.0,3.8279950618743896,3.8280203342437744,9.77768536358781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.80859375,0.0,1716.7176513671875,1895.4371337890625,0.0,2806.068359375,0.9430731534957886,1.0,0.0,3.0,1.0,0.0
18010320,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9440288543701172,0.4110621809959411,0.3702364265918731,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9843953847885132,0.4663707017898559,0.4418185651302337,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9501373171806335,0.4182696044445038,0.292981892824173,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9306005835533142,0.395946592092514,0.3756204545497894,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7884277701377869,0.2407413572072982,1.0900311470031738,285.02764892578125,284.95001220703125,301.2682189941406,297.3975830078125,298.7904052734375,297.228515625,285.0253601074219,1.0,0.5627613067626953,0.5229182839393616,0.5229182839393616,1.0,1.0,-3.0867040157318115,1.188556432723999,1.8981475830078125,0.4913752377033233,1.0,1.0,0.0,121.11868286132812,157.0,74118.859375,0.0,2311.177490234375,1.0,278.5436706542969,283.1746826171875,300.38604736328125,305.219970703125,293.1499938964844,293.1499938964844,278.25,32987.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361822962760925,1.0,0.0,0.0,3.8279950618743896,3.8280203342437744,9.77768536358781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.80859375,0.0,1716.7176513671875,1895.4371337890625,0.0,2806.068359375,0.9430731534957886,1.0,0.0,3.0,1.0,0.0
