time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010380,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9054317474365234,0.410980075597763,0.3710803389549255,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9500030875205994,0.4673216044902801,0.4433608949184418,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9112442135810852,0.4184069633483886,0.293730080127716,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8943533301353455,0.3965901434421539,0.3770662546157837,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7599872946739197,0.240600124001503,1.0930652618408203,284.90411376953125,284.95001220703125,301.31500244140625,297.4045104980469,298.7997436523437,297.2200622558594,284.9058532714844,1.0,0.5730762481689453,0.521175742149353,0.521175742149353,1.0,1.0,-3.095865726470948,1.1893938779830933,1.906471967697144,0.4901430308818817,0.9028239250183104,0.9028239250183104,0.0,136.2396240234375,177.0,75013.7734375,0.0,2407.93505859375,1.0,278.2569580078125,283.0330810546875,300.42205810546875,305.4028625488281,293.1499938964844,293.1499938964844,278.1499938964844,37899.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430835008621216,1.0,0.0,0.0,3.752502202987671,3.752527475357056,9.3958311708775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13646.4599609375,0.0,1664.83740234375,1895.4371337890625,0.0,2870.53759765625,0.9297135472297668,1.0,0.0,3.0,1.0,0.0
18010440,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9054317474365234,0.410980075597763,0.3710803389549255,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9500030875205994,0.4673216044902801,0.4433608949184418,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9112442135810852,0.4184069633483886,0.293730080127716,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8943533301353455,0.3965901434421539,0.3770662546157837,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7599872946739197,0.240600124001503,1.0930652618408203,284.90411376953125,284.95001220703125,301.31500244140625,297.4045104980469,298.7997436523437,297.2200622558594,284.9058532714844,1.0,0.5730762481689453,0.521175742149353,0.521175742149353,1.0,1.0,-3.095865726470948,1.1893938779830933,1.906471967697144,0.4901430308818817,0.9028239250183104,0.9028239250183104,0.0,136.2396240234375,177.0,75013.7734375,0.0,2407.93505859375,1.0,278.2569580078125,283.0330810546875,300.42205810546875,305.4028625488281,293.1499938964844,293.1499938964844,278.1499938964844,37899.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430835008621216,1.0,0.0,0.0,3.752502202987671,3.752527475357056,9.3958311708775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13646.4599609375,0.0,1664.83740234375,1895.4371337890625,0.0,2870.53759765625,0.9297135472297668,1.0,0.0,3.0,1.0,0.0
18010500,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8888976573944092,0.410974383354187,0.3713485300540924,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9313039183616638,0.4680109620094299,0.4442619979381561,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8943383097648621,0.41848886013031,0.2940086126327514,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8783976435661316,0.3969000279903412,0.3776699304580688,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7470006942749023,0.2404754608869552,1.094083309173584,284.8900146484375,284.95001220703125,301.33807373046875,297.4076538085937,298.8050231933594,297.2171630859375,284.8919982910156,1.0,0.5786632299423218,0.5203045010566711,0.5203045010566711,1.0,1.0,-3.099554538726806,1.1894270181655884,1.9101275205612185,0.4892768859863281,0.875713050365448,0.875713050365448,0.0,144.83114624023438,177.0,75124.40625,0.0,2460.295166015625,1.0,278.1665344238281,283.01171875,300.4197692871094,305.4242553710937,293.1499938964844,293.1499938964844,278.1499938964844,38756.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440048694610596,1.0,0.0,0.0,3.7034528255462646,3.7034778594970703,9.151809194918314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13408.30859375,0.0,1614.3782958984375,1895.4371337890625,0.0,2879.154541015625,0.9186233282089232,1.0,0.0,3.0,1.0,0.0
18010560,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8739997744560242,0.4111059606075287,0.3717161417007446,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9140806794166564,0.468864768743515,0.445318728685379,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8793326020240784,0.4186817705631256,0.2943484783172607,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8640860915184021,0.3972921669483185,0.3783332705497741,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.735493004322052,0.2403851598501205,1.0952048301696775,284.92437744140625,284.95001220703125,301.36090087890625,297.4105224609375,298.810791015625,297.21563720703125,284.9263000488281,1.0,0.5844724178314209,0.5193093419075012,0.5193093419075012,1.0,1.0,-3.1038193702697754,1.1894872188568115,1.9143320322036743,0.4883120954036712,0.8847180008888245,0.8847180008888245,0.0,153.7529754638672,197.0,75003.3046875,0.0,2515.63037109375,1.0,278.15240478515625,283.0418701171875,300.4110717773437,305.3755798339844,293.1499938964844,293.1499938964844,278.45001220703125,37956.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434500098228455,1.0,0.0,0.0,3.6646921634674072,3.664716482162476,8.961243338490021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.80078125,0.0,1564.271484375,1895.4371337890625,0.0,2873.965087890625,0.9104180932044984,1.0,0.0,3.0,1.0,0.0
18010620,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8499876260757446,0.4122663736343384,0.3732188642024994,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8881051540374756,0.4713816940784454,0.4481794536113739,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8549334406852722,0.4198354482650757,0.2955269813537597,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8410518169403076,0.3987031579017639,0.3802023828029632,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7162886261940002,0.2405968904495239,1.0989757776260376,285.0240173339844,284.95001220703125,301.4059143066406,297.41558837890625,298.826904296875,297.22027587890625,285.0220947265625,1.0,0.596743643283844,0.5173190236091614,0.5173190236091614,1.0,1.0,-3.117256164550781,1.191605567932129,1.9256504774093628,0.487257719039917,0.9912129640579224,0.9912129640579224,0.0,171.86166381835938,200.0,74712.484375,0.0,2637.754150390625,1.0,278.4432983398437,283.1485290527344,300.402587890625,305.2796936035156,293.1499938964844,293.1499938964844,278.1499938964844,32971.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380225300788879,1.0,0.0,0.0,3.7974178791046143,3.79744291305542,9.622104926165775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14129.3955078125,0.0,1679.8681640625,1895.4371337890625,0.0,2823.245361328125,0.9361205697059632,1.0,0.0,3.0,1.0,0.0
18010680,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8499876260757446,0.4122663736343384,0.3732188642024994,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8881051540374756,0.4713816940784454,0.4481794536113739,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8549334406852722,0.4198354482650757,0.2955269813537597,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8410518169403076,0.3987031579017639,0.3802023828029632,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7162886261940002,0.2405968904495239,1.0989757776260376,285.0240173339844,284.95001220703125,301.4059143066406,297.41558837890625,298.826904296875,297.22027587890625,285.0220947265625,1.0,0.596743643283844,0.5173190236091614,0.5173190236091614,1.0,1.0,-3.117256164550781,1.191605567932129,1.9256504774093628,0.487257719039917,0.9912129640579224,0.9912129640579224,0.0,171.86166381835938,200.0,74712.484375,0.0,2637.754150390625,1.0,278.4432983398437,283.1485290527344,300.402587890625,305.2796936035156,293.1499938964844,293.1499938964844,278.1499938964844,32971.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380225300788879,1.0,0.0,0.0,3.7974178791046143,3.79744291305542,9.622104926165775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14129.3955078125,0.0,1679.8681640625,1895.4371337890625,0.0,2823.245361328125,0.9361205697059632,1.0,0.0,3.0,1.0,0.0
18010740,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8363777995109558,0.4120411872863769,0.3737983703613281,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8738453984260559,0.4729489982128143,0.4503753185272217,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8412424921989441,0.4199235439300537,0.2961460649967193,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8282105326652527,0.3992435336112976,0.3814182579517364,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7039116621017456,0.2402480840682983,1.1004297733306885,284.90582275390625,284.95001220703125,301.45001220703125,297.419677734375,298.83599853515625,297.2149353027344,284.90753173828125,1.0,0.6042801737785339,0.5153286457061768,0.5153286457061768,1.0,1.0,-3.1245603561401367,1.1910631656646729,1.9334973096847528,0.4851762950420379,0.8941101431846619,0.8941101431846619,0.0,184.1590881347656,188.0,75514.6640625,0.0,2717.648681640625,1.0,278.1565856933594,283.011962890625,300.4361572265625,305.4552917480469,293.1499938964844,293.1499938964844,278.45001220703125,37966.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446449637413025,1.0,0.0,0.0,3.716171979904175,3.716197013854981,9.214778060595564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.5947265625,0.0,1623.0244140625,1895.4371337890625,0.0,2885.142333984375,0.9217534065246582,1.0,0.0,3.0,1.0,0.0
18010800,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8363777995109558,0.4120411872863769,0.3737983703613281,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8738453984260559,0.4729489982128143,0.4503753185272217,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8412424921989441,0.4199235439300537,0.2961460649967193,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8282105326652527,0.3992435336112976,0.3814182579517364,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7039116621017456,0.2402480840682983,1.1004297733306885,284.90582275390625,284.95001220703125,301.45001220703125,297.419677734375,298.83599853515625,297.2149353027344,284.90753173828125,1.0,0.6042801737785339,0.5153286457061768,0.5153286457061768,1.0,1.0,-3.1245603561401367,1.1910631656646729,1.9334973096847528,0.4851762950420379,0.8941101431846619,0.8941101431846619,0.0,184.1590881347656,188.0,75514.6640625,0.0,2717.648681640625,1.0,278.1565856933594,283.011962890625,300.4361572265625,305.4552917480469,293.1499938964844,293.1499938964844,278.45001220703125,37966.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446449637413025,1.0,0.0,0.0,3.716171979904175,3.716197013854981,9.214778060595564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.5947265625,0.0,1623.0244140625,1895.4371337890625,0.0,2885.142333984375,0.9217534065246582,1.0,0.0,3.0,1.0,0.0
18010860,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8356364369392395,0.4129694402217865,0.3743501603603363,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8739376664161682,0.4754085540771484,0.4524621665477752,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.840562105178833,0.4209179580211639,0.296663761138916,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8277788162231445,0.4005087018013,0.3824232518672943,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7028052806854248,0.2403265684843063,1.1002699136734009,285.00946044921875,284.95001220703125,301.493408203125,297.4230041503906,298.850341796875,297.2186279296875,285.007568359375,1.0,0.6051447987556458,0.5133881568908691,0.5133881568908691,1.0,1.0,-3.1293673515319824,1.189537763595581,1.9398295879364007,0.4824580252170563,0.99201500415802,0.99201500415802,0.0,185.39215087890625,176.0,74960.6640625,0.0,2733.817626953125,1.0,278.4436950683594,283.1260070800781,300.4112854003906,305.3135986328125,293.1499938964844,293.1499938964844,278.1499938964844,33426.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392676711082458,1.0,0.0,0.0,3.828401803970337,3.8284270763397217,9.77976242211298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14194.1376953125,0.0,1720.6588134765625,1895.4371337890625,0.0,2834.8740234375,0.943406581878662,1.0,0.0,3.0,1.0,0.0
18010920,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8356364369392395,0.4129694402217865,0.3743501603603363,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8739376664161682,0.4754085540771484,0.4524621665477752,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.840562105178833,0.4209179580211639,0.296663761138916,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8277788162231445,0.4005087018013,0.3824232518672943,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7028052806854248,0.2403265684843063,1.1002699136734009,285.00946044921875,284.95001220703125,301.493408203125,297.4230041503906,298.850341796875,297.2186279296875,285.007568359375,1.0,0.6051447987556458,0.5133881568908691,0.5133881568908691,1.0,1.0,-3.1293673515319824,1.189537763595581,1.9398295879364007,0.4824580252170563,0.99201500415802,0.99201500415802,0.0,185.39215087890625,176.0,74960.6640625,0.0,2733.817626953125,1.0,278.4436950683594,283.1260070800781,300.4112854003906,305.3135986328125,293.1499938964844,293.1499938964844,278.1499938964844,33426.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392676711082458,1.0,0.0,0.0,3.828401803970337,3.8284270763397217,9.77976242211298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14194.1376953125,0.0,1720.6588134765625,1895.4371337890625,0.0,2834.8740234375,0.943406581878662,1.0,0.0,3.0,1.0,0.0
18010980,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8405632376670837,0.4128605723381042,0.3743587434291839,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8805887699127197,0.4771357774734497,0.4541169703006744,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8457298874855042,0.4211277961730957,0.2968490421772003,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8330183625221252,0.4011443555355072,0.383032739162445,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7071086168289185,0.2400480955839157,1.09875750541687,284.89813232421875,284.95001220703125,301.536376953125,297.42584228515625,298.85943603515625,297.2147827148437,284.9000244140625,1.0,0.6025958061218262,0.5114476680755615,0.5114476680755615,1.0,1.0,-3.130513906478882,1.186431050300598,1.944082736968994,0.4791196882724762,0.8915206789970398,0.8915206789970398,0.0,180.97792053222656,164.0,75551.5,0.0,2712.540283203125,1.0,278.1564636230469,282.99884033203125,300.4393005371094,305.4645080566406,293.1499938964844,293.1499938964844,278.45001220703125,38437.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451744318008423,1.0,0.0,0.0,3.727613687515259,3.727638959884644,9.271608973904222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.650390625,0.0,1639.8726806640625,1895.4371337890625,0.0,2890.095703125,0.9246715903282166,1.0,0.0,3.0,1.0,0.0
18011040,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8405632376670837,0.4128605723381042,0.3743587434291839,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8805887699127197,0.4771357774734497,0.4541169703006744,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8457298874855042,0.4211277961730957,0.2968490421772003,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8330183625221252,0.4011443555355072,0.383032739162445,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7071086168289185,0.2400480955839157,1.09875750541687,284.89813232421875,284.95001220703125,301.536376953125,297.42584228515625,298.85943603515625,297.2147827148437,284.9000244140625,1.0,0.6025958061218262,0.5114476680755615,0.5114476680755615,1.0,1.0,-3.130513906478882,1.186431050300598,1.944082736968994,0.4791196882724762,0.8915206789970398,0.8915206789970398,0.0,180.97792053222656,164.0,75551.5,0.0,2712.540283203125,1.0,278.1564636230469,282.99884033203125,300.4393005371094,305.4645080566406,293.1499938964844,293.1499938964844,278.45001220703125,38437.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451744318008423,1.0,0.0,0.0,3.727613687515259,3.727638959884644,9.271608973904222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.650390625,0.0,1639.8726806640625,1895.4371337890625,0.0,2890.095703125,0.9246715903282166,1.0,0.0,3.0,1.0,0.0
18011100,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8447789549827576,0.4133349359035492,0.3743501305580139,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8858930468559265,0.4784067869186401,0.4549258351325989,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8500917553901672,0.4216456413269043,0.2969182431697845,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.837325394153595,0.4017960131168365,0.3832977712154388,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7107719779014587,0.2401082217693328,1.0977362394332886,285.0211486816406,284.95001220703125,301.5577087402344,297.42706298828125,298.86639404296875,297.21685791015625,285.0232238769531,1.0,0.6004966497421265,0.5104774236679077,0.5104774236679077,1.0,1.0,-3.130643606185913,1.1846938133239746,1.9459497928619385,0.4772276282310486,0.9767224788665771,0.9767224788665771,0.0,177.3314208984375,164.0,74736.046875,0.0,2693.33642578125,1.0,278.4039611816406,283.1349182128906,300.4004211425781,305.2408752441406,293.1499938964844,293.1499938964844,278.45001220703125,34293.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402330279350281,1.0,0.0,0.0,3.771313190460205,3.771337985992432,9.490267984801904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13026.794921875,0.0,1659.180419921875,1895.4371337890625,0.0,2843.892578125,0.9329027533531188,1.0,0.0,3.0,1.0,0.0
18011160,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.850810170173645,0.4140022397041321,0.374744176864624,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8931007385253906,0.4798476099967956,0.4560604989528656,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8562465310096741,0.4223451316356659,0.2972407042980194,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8433014750480652,0.4026043713092804,0.3838391304016113,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7157309055328369,0.2402910143136978,1.0975182056427002,285.0064697265625,284.95001220703125,301.57891845703125,297.4281616210937,298.8747863769531,297.2208251953125,285.0048522949219,1.0,0.598182737827301,0.5096073150634766,0.5096073150634766,1.0,1.0,-3.13325572013855,1.1841531991958618,1.9491024017333984,0.4760127067565918,0.9890444874763488,0.9890444874763488,0.0,172.7366485595703,152.0,74913.875,0.0,2673.963623046875,1.0,278.443603515625,283.1185302734375,300.4139404296875,305.313720703125,293.1499938964844,293.1499938964844,278.1499938964844,33633.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392796516418457,1.0,0.0,0.0,3.831758737564087,3.831784009933472,9.796920039661927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14185.08984375,0.0,1726.3499755859375,1895.4371337890625,0.0,2834.98583984375,0.9443899989128112,1.0,0.0,3.0,1.0,0.0
18011220,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8637696504592896,0.4140717685222626,0.3747282922267914,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9087409973144532,0.4818087220191955,0.4577374458312988,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8696334362030029,0.422760933637619,0.2974234223365783,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8563620448112488,0.403425931930542,0.3844245076179504,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7258715629577637,0.240176722407341,1.095789909362793,284.8993225097656,284.95001220703125,301.6210327148437,297.429931640625,298.8849182128906,297.2187805175781,284.90118408203125,1.0,0.5927361249923706,0.5078670382499695,0.5078670382499695,1.0,1.0,-3.134106159210205,1.181238055229187,1.952868103981018,0.4728672802448272,0.8908383250236511,0.8908383250236511,0.0,163.17117309570312,140.0,75482.4140625,0.0,2624.50732421875,1.0,278.15643310546875,282.9952087402344,300.44219970703125,305.46258544921875,293.1499938964844,293.1499938964844,278.45001220703125,38509.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449473977088928,1.0,0.0,0.0,3.72702693939209,3.7270522117614746,9.26869006434572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.7666015625,0.0,1639.736328125,1895.4371337890625,0.0,2887.971923828125,0.9246214628219604,1.0,0.0,3.0,1.0,0.0
18011280,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8637696504592896,0.4140717685222626,0.3747282922267914,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9087409973144532,0.4818087220191955,0.4577374458312988,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8696334362030029,0.422760933637619,0.2974234223365783,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8563620448112488,0.403425931930542,0.3844245076179504,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7258715629577637,0.240176722407341,1.095789909362793,284.8993225097656,284.95001220703125,301.6210327148437,297.429931640625,298.8849182128906,297.2187805175781,284.90118408203125,1.0,0.5927361249923706,0.5078670382499695,0.5078670382499695,1.0,1.0,-3.134106159210205,1.181238055229187,1.952868103981018,0.4728672802448272,0.8908383250236511,0.8908383250236511,0.0,163.17117309570312,140.0,75482.4140625,0.0,2624.50732421875,1.0,278.15643310546875,282.9952087402344,300.44219970703125,305.46258544921875,293.1499938964844,293.1499938964844,278.45001220703125,38509.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449473977088928,1.0,0.0,0.0,3.72702693939209,3.7270522117614746,9.26869006434572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.7666015625,0.0,1639.736328125,1895.4371337890625,0.0,2887.971923828125,0.9246214628219604,1.0,0.0,3.0,1.0,0.0
18011340,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8816706538200378,0.4153333604335785,0.3751296401023865,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9314108490943908,0.4847204387187958,0.4597668349742889,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.887913703918457,0.4241407215595245,0.2978541851043701,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8742172122001648,0.4050377309322357,0.3852717876434326,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7391772866249084,0.2405508756637573,1.0946524143218994,285.0075378417969,284.95001220703125,301.6627197265625,297.43121337890625,298.9007873535156,297.22613525390625,285.0058288574219,1.0,0.5867501497268677,0.5061267614364624,0.5061267614364624,1.0,1.0,-3.13718843460083,1.179243564605713,1.9579449892044067,0.4699073135852813,0.9891817569732666,0.9891817569732666,0.0,152.10476684570312,128.0,74855.9453125,0.0,2571.347900390625,1.0,278.4437255859375,283.11456298828125,300.4169006347656,305.31298828125,293.1499938964844,293.1499938964844,278.1499938964844,33633.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390186429023743,1.0,0.0,0.0,3.8321645259857178,3.8321900367736816,9.798995961318724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14175.103515625,0.0,1726.843994140625,1895.4371337890625,0.0,2832.54736328125,0.9444035291671752,1.0,0.0,3.0,1.0,0.0
18011400,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8816706538200378,0.4153333604335785,0.3751296401023865,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9314108490943908,0.4847204387187958,0.4597668349742889,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.887913703918457,0.4241407215595245,0.2978541851043701,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8742172122001648,0.4050377309322357,0.3852717876434326,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7391772866249084,0.2405508756637573,1.0946524143218994,285.0075378417969,284.95001220703125,301.6627197265625,297.43121337890625,298.9007873535156,297.22613525390625,285.0058288574219,1.0,0.5867501497268677,0.5061267614364624,0.5061267614364624,1.0,1.0,-3.13718843460083,1.179243564605713,1.9579449892044067,0.4699073135852813,0.9891817569732666,0.9891817569732666,0.0,152.10476684570312,128.0,74855.9453125,0.0,2571.347900390625,1.0,278.4437255859375,283.11456298828125,300.4169006347656,305.31298828125,293.1499938964844,293.1499938964844,278.1499938964844,33633.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390186429023743,1.0,0.0,0.0,3.8321645259857178,3.8321900367736816,9.798995961318724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14175.103515625,0.0,1726.843994140625,1895.4371337890625,0.0,2832.54736328125,0.9444035291671752,1.0,0.0,3.0,1.0,0.0
18011460,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8925401568412781,0.4154804050922394,0.3753412961959839,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9449471831321716,0.4858758747577667,0.4608518779277801,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8989769816398621,0.4244850575923919,0.2981027364730835,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8851257562637329,0.4055794775485992,0.3857467770576477,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.747331440448761,0.24058598279953,1.0942655801773071,284.8686828613281,284.95001220703125,301.6842041015625,297.4316711425781,298.90655517578125,297.22613525390625,284.8668518066406,1.0,0.5835646390914917,0.5052305459976196,0.5052305459976196,1.0,1.0,-3.1391587257385254,1.178349494934082,1.960809230804444,0.4685487151145935,0.8924655318260193,0.8924655318260193,0.0,146.19984436035156,128.0,75744.2421875,0.0,2543.56005859375,1.0,278.1904602050781,282.9593200683594,300.4585876464844,305.5440368652344,293.1499938964844,293.1499938964844,278.1499938964844,37600.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844146728515625,1.0,0.0,0.0,3.798962354660034,3.798988103866577,9.629932264942909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13647.126953125,0.0,1717.7628173828125,1895.4371337890625,0.0,2880.4814453125,0.9378353357315063,1.0,0.0,3.0,1.0,0.0
18011520,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9023702144622804,0.4154685437679291,0.3751250505447387,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.956780731678009,0.4868323504924774,0.4615345597267151,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9092699885368348,0.4246723651885986,0.2980797290802002,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8951591849327087,0.405968964099884,0.3859083950519562,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7549067139625549,0.2405323237180709,1.0931017398834229,284.8999938964844,284.95001220703125,301.7039489746094,297.4319763183594,298.9107666015625,297.224609375,284.90185546875,1.0,0.5804420709609985,0.504403293132782,0.504403293132782,1.0,1.0,-3.138488292694092,1.1764932870864868,1.9619951248168943,0.4667671024799347,0.8914157748222351,0.8914157748222351,0.0,141.01673889160156,116.0,75439.9765625,0.0,2514.51513671875,1.0,278.15643310546875,282.99072265625,300.44451904296875,305.462158203125,293.1499938964844,293.1499938964844,278.45001220703125,38481.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447538614273071,1.0,0.0,0.0,3.72838282585144,3.728408098220825,9.275435104427744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.26171875,0.0,1641.1031494140625,1895.4371337890625,0.0,2886.1611328125,0.9249016046524048,1.0,0.0,3.0,1.0,0.0
18011580,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9321754574775696,0.4167703688144684,0.3755346536636352,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9847127199172974,0.4898773431777954,0.4636584520339966,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9400923252105712,0.4261455237865448,0.2985533475875854,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9241840839385986,0.4076697826385498,0.3868096768856048,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7763591408729553,0.2409758567810058,1.092142105102539,285.0083312988281,284.95001220703125,301.7447204589844,297.43218994140625,298.9264221191406,297.2323608398437,285.00665283203125,1.0,0.5739783048629761,0.5026798248291016,0.5026798248291016,1.0,1.0,-3.142024517059326,1.17466139793396,1.9673631191253664,0.4638116657733917,0.9903267025947572,0.9903267025947572,0.0,129.12339782714844,104.0,74820.703125,0.0,2457.604248046875,1.0,278.4437255859375,283.1101379394531,300.4181823730469,305.31207275390625,293.1499938964844,293.1499938964844,278.1499938964844,33615.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388858437538147,1.0,0.0,0.0,3.8340227603912354,3.83404803276062,9.808501317820628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14168.9658203125,0.0,1728.961669921875,1895.4371337890625,0.0,2831.30712890625,0.9448145627975464,1.0,0.0,3.0,1.0,0.0
18011640,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9321754574775696,0.4167703688144684,0.3755346536636352,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9847127199172974,0.4898773431777954,0.4636584520339966,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9400923252105712,0.4261455237865448,0.2985533475875854,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9241840839385986,0.4076697826385498,0.3868096768856048,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7763591408729553,0.2409758567810058,1.092142105102539,285.0083312988281,284.95001220703125,301.7447204589844,297.43218994140625,298.9264221191406,297.2323608398437,285.00665283203125,1.0,0.5739783048629761,0.5026798248291016,0.5026798248291016,1.0,1.0,-3.142024517059326,1.17466139793396,1.9673631191253664,0.4638116657733917,0.9903267025947572,0.9903267025947572,0.0,129.12339782714844,104.0,74820.703125,0.0,2457.604248046875,1.0,278.4437255859375,283.1101379394531,300.4181823730469,305.31207275390625,293.1499938964844,293.1499938964844,278.1499938964844,33615.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388858437538147,1.0,0.0,0.0,3.8340227603912354,3.83404803276062,9.808501317820628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14168.9658203125,0.0,1728.961669921875,1895.4371337890625,0.0,2831.30712890625,0.9448145627975464,1.0,0.0,3.0,1.0,0.0
18011700,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9498629570007324,0.4169383943080902,0.3757547736167907,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9979774951934814,0.4910555183887481,0.4647557735443115,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9575315713882446,0.4265275001525879,0.2988216876983642,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9422703385353088,0.4082368016242981,0.3873017132282257,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7893473505973816,0.2410439103841781,1.0918792486190796,284.8707275390625,284.95001220703125,301.76495361328125,297.4320983886719,298.9317932128906,297.2325439453125,284.86773681640625,1.0,0.5707660913467407,0.5018181204795837,0.5018181204795837,1.0,1.0,-3.144178628921509,1.173880100250244,1.9702986478805544,0.4625070691108703,0.895727276802063,0.895727276802063,0.0,123.18283081054688,104.0,75741.1953125,0.0,2429.885498046875,1.0,278.19366455078125,282.9549560546875,300.4591369628906,305.54559326171875,293.1499938964844,293.1499938964844,278.1499938964844,37322.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439238667488098,1.0,0.0,0.0,3.806570053100586,3.806595802307129,9.668541451901549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13663.546875,0.0,1724.756103515625,1895.4371337890625,0.0,2878.397216796875,0.9393311738967896,1.0,0.0,3.0,1.0,0.0
18011760,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9646350741386414,0.4168963432312011,0.3755476474761963,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.4924357235431671,0.44853276014328,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.971909761428833,0.4267253577709198,0.2988300919532776,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9578689336776732,0.4086463153362274,0.3875108063220978,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8011158108711243,0.2409897893667221,1.0908187627792358,284.8925476074219,284.95001220703125,301.7850646972656,297.431884765625,298.9365234375,297.2320861816406,284.8950500488281,1.0,0.5671544075012207,0.5009711980819702,0.5009711980819702,1.0,1.0,-3.1410696506500244,1.171094536781311,1.969975233078003,0.4589006006717682,0.8864867687225342,0.8864867687225342,0.0,118.0131607055664,124.0,75309.1640625,0.0,2382.821533203125,1.0,278.1563720703125,282.9814453125,300.4446716308594,305.4571228027344,293.1499938964844,293.1499938964844,278.45001220703125,38760.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446652293205261,1.0,0.0,0.0,3.7268025875091553,3.72682785987854,9.267574228033482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.3896484375,0.0,1641.3975830078125,1895.4371337890625,0.0,2885.33203125,0.9245398044586182,1.0,0.0,3.0,1.0,0.0
18011820,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9579872488975524,0.4180037081241607,0.3763476312160492,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.498618870973587,0.4585599303245544,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.96576726436615,0.4280905425548553,0.2996631562709808,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9515100717544556,0.4102555215358734,0.3889103233814239,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7954257726669312,0.2413616478443145,1.092270851135254,284.9989624023437,284.95001220703125,301.824951171875,297.4310607910156,298.9586486816406,297.25213623046875,284.9986877441406,1.0,0.5685927271842957,0.4992773830890655,0.4992773830890655,1.0,1.0,-3.133362531661988,1.1647770404815674,1.9685853719711304,0.4525496661663055,0.9758018851280212,0.9758018851280212,0.0,120.03546905517578,144.0,74388.671875,0.0,2398.28125,1.0,278.443115234375,283.1044616699219,300.4132995605469,305.275390625,293.1499938964844,293.1499938964844,278.1499938964844,34057.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380064964294434,1.0,0.0,0.0,3.8124728202819824,3.812498092651367,9.698550229586544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14053.7568359375,0.0,1706.369384765625,1895.4371337890625,0.0,2823.095703125,0.94047611951828,1.0,0.0,3.0,1.0,0.0
18011880,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9579872488975524,0.4180037081241607,0.3763476312160492,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.498618870973587,0.4585599303245544,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.96576726436615,0.4280905425548553,0.2996631562709808,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9515100717544556,0.4102555215358734,0.3889103233814239,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7954257726669312,0.2413616478443145,1.092270851135254,284.9989624023437,284.95001220703125,301.824951171875,297.4310607910156,298.9586486816406,297.25213623046875,284.9986877441406,1.0,0.5685927271842957,0.4992773830890655,0.4992773830890655,1.0,1.0,-3.133362531661988,1.1647770404815674,1.9685853719711304,0.4525496661663055,0.9758018851280212,0.9758018851280212,0.0,120.03546905517578,144.0,74388.671875,0.0,2398.28125,1.0,278.443115234375,283.1044616699219,300.4132995605469,305.275390625,293.1499938964844,293.1499938964844,278.1499938964844,34057.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380064964294434,1.0,0.0,0.0,3.8124728202819824,3.812498092651367,9.698550229586544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14053.7568359375,0.0,1706.369384765625,1895.4371337890625,0.0,2823.095703125,0.94047611951828,1.0,0.0,3.0,1.0,0.0
18011940,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.941148579120636,0.4182446300983429,0.3770425915718078,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.995810091495514,0.4999540150165558,0.4736911952495575,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.949823796749115,0.4288339614868164,0.3005107343196869,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.935044765472412,0.4113802909851074,0.3903790414333343,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7824661135673523,0.24147529900074,1.094504714012146,284.9197998046875,284.95001220703125,301.8643798828125,297.4296875,298.9665222167969,297.2460327148437,284.92144775390625,1.0,0.5771528482437134,0.4975835382938385,0.4975835382938385,1.0,1.0,-3.165523290634156,1.1743663549423218,1.991157054901123,0.4575622379779815,0.9057323336601256,0.9057323336601256,0.0,127.40825653076172,164.0,75705.7734375,0.0,2493.49560546875,1.0,278.1564025878906,282.9925842285156,300.4460144042969,305.4687805175781,293.1499938964844,293.1499938964844,278.1499938964844,37607.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443315029144287,1.0,0.0,0.0,3.7411162853240967,3.7411415576934814,9.338900213151646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13521.216796875,0.0,1649.25390625,1895.4371337890625,0.0,2882.210205078125,0.9272518754005432,1.0,0.0,3.0,1.0,0.0
18012000,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.941148579120636,0.4182446300983429,0.3770425915718078,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.995810091495514,0.4999540150165558,0.4736911952495575,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.949823796749115,0.4288339614868164,0.3005107343196869,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.935044765472412,0.4113802909851074,0.3903790414333343,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7824661135673523,0.24147529900074,1.094504714012146,284.9197998046875,284.95001220703125,301.8643798828125,297.4296875,298.9665222167969,297.2460327148437,284.92144775390625,1.0,0.5771528482437134,0.4975835382938385,0.4975835382938385,1.0,1.0,-3.165523290634156,1.1743663549423218,1.991157054901123,0.4575622379779815,0.9057323336601256,0.9057323336601256,0.0,127.40825653076172,164.0,75705.7734375,0.0,2493.49560546875,1.0,278.1564025878906,282.9925842285156,300.4460144042969,305.4687805175781,293.1499938964844,293.1499938964844,278.1499938964844,37607.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443315029144287,1.0,0.0,0.0,3.7411162853240967,3.7411415576934814,9.338900213151646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13521.216796875,0.0,1649.25390625,1895.4371337890625,0.0,2882.210205078125,0.9272518754005432,1.0,0.0,3.0,1.0,0.0
18012060,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9035239815711976,0.418621301651001,0.3778710663318634,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9652478694915771,0.5012040734291077,0.4751153886318207,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9118862748146056,0.4296562075614929,0.3014759421348572,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8988913297653198,0.4125296175479889,0.3920125961303711,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7549455165863037,0.2414411753416061,1.0972025394439695,284.9447021484375,284.95001220703125,301.9033203125,297.4277648925781,298.9720153808594,297.23907470703125,284.945556640625,1.0,0.5874984264373779,0.4958067536354065,0.4958067536354065,1.0,1.0,-3.174455642700196,1.1744983196258545,1.9999573230743408,0.4553210139274597,0.9101368188858032,0.9101368188858032,0.0,142.9768829345703,184.0,75653.6640625,0.0,2595.276123046875,1.0,278.1500549316406,283.0114440917969,300.428466796875,305.4252319335937,293.1499938964844,293.1499938964844,278.1499938964844,36596.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440953493118286,1.0,0.0,0.0,3.718683481216431,3.718708276748657,9.227238138009852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13481.80078125,0.0,1615.48193359375,1895.4371337890625,0.0,2880.0009765625,0.9212360978126526,1.0,0.0,3.0,1.0,0.0
18012120,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9035239815711976,0.418621301651001,0.3778710663318634,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9652478694915771,0.5012040734291077,0.4751153886318207,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9118862748146056,0.4296562075614929,0.3014759421348572,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8988913297653198,0.4125296175479889,0.3920125961303711,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7549455165863037,0.2414411753416061,1.0972025394439695,284.9447021484375,284.95001220703125,301.9033203125,297.4277648925781,298.9720153808594,297.23907470703125,284.945556640625,1.0,0.5874984264373779,0.4958067536354065,0.4958067536354065,1.0,1.0,-3.174455642700196,1.1744983196258545,1.9999573230743408,0.4553210139274597,0.9101368188858032,0.9101368188858032,0.0,142.9768829345703,184.0,75653.6640625,0.0,2595.276123046875,1.0,278.1500549316406,283.0114440917969,300.428466796875,305.4252319335937,293.1499938964844,293.1499938964844,278.1499938964844,36596.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440953493118286,1.0,0.0,0.0,3.718683481216431,3.718708276748657,9.227238138009852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13481.80078125,0.0,1615.48193359375,1895.4371337890625,0.0,2880.0009765625,0.9212360978126526,1.0,0.0,3.0,1.0,0.0
18012180,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8741568326950073,0.4190472662448883,0.37889564037323,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9325137734413148,0.5033928155899048,0.4776933193206787,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8820388913154602,0.4305552542209625,0.3025925457477569,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8703128695487976,0.4137286245822906,0.3938094973564148,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7323105931282043,0.241392120718956,1.1002026796340942,284.9559326171875,284.95001220703125,301.9418029785156,297.4253234863281,298.9808959960937,297.23785400390625,284.9561767578125,1.0,0.599066436290741,0.4940299391746521,0.4940299391746521,1.0,1.0,-3.185896396636963,1.1755892038345337,2.01030707359314,0.4535945355892181,0.9185156226158142,0.9185156226158142,0.0,160.436767578125,204.0,75771.7265625,0.0,2712.827880859375,1.0,278.1499938964844,283.0162048339844,300.42559814453125,305.42529296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440870046615601,1.0,0.0,0.0,3.7215614318847656,3.721585988998413,9.241525162906328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13507.724609375,0.0,1613.72314453125,1895.4371337890625,0.0,2879.9228515625,0.9213185906410216,1.0,0.0,3.0,1.0,0.0
