time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012240,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8741568326950073,0.4190472662448883,0.37889564037323,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9325137734413148,0.5033928155899048,0.4776933193206787,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8820388913154602,0.4305552542209625,0.3025925457477569,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8703128695487976,0.4137286245822906,0.3938094973564148,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7323105931282043,0.241392120718956,1.1002026796340942,284.9559326171875,284.95001220703125,301.9418029785156,297.4253234863281,298.9808959960937,297.23785400390625,284.9561767578125,1.0,0.599066436290741,0.4940299391746521,0.4940299391746521,1.0,1.0,-3.185896396636963,1.1755892038345337,2.01030707359314,0.4535945355892181,0.9185156226158142,0.9185156226158142,0.0,160.436767578125,204.0,75771.7265625,0.0,2712.827880859375,1.0,278.1499938964844,283.0162048339844,300.42559814453125,305.42529296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440870046615601,1.0,0.0,0.0,3.7215614318847656,3.721585988998413,9.241525162906328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13507.724609375,0.0,1613.72314453125,1895.4371337890625,0.0,2879.9228515625,0.9213185906410216,1.0,0.0,3.0,1.0,0.0
18012300,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8612303137779236,0.4192041456699371,0.3793915510177612,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9171369075775146,0.5045839548110962,0.4791539311408996,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8689999580383301,0.4309735596179962,0.3031544387340545,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8578068017959595,0.414297878742218,0.3947115242481231,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7222982048988342,0.241336703300476,1.1016954183578491,284.957275390625,284.95001220703125,301.9608764648437,297.42388916015625,298.9854736328125,297.23760986328125,284.9573974609375,1.0,0.6051247715950012,0.4931415617465973,0.4931415617465973,1.0,1.0,-3.1918041706085205,1.176189661026001,2.0156145095825195,0.4527614712715149,0.9217733144760132,0.9217733144760132,0.0,169.74484252929688,204.0,75860.5546875,0.0,2775.444580078125,1.0,278.1499938964844,283.01446533203125,300.4251708984375,305.4306030273437,293.1499938964844,293.1499938964844,278.1499938964844,35785.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442980647087097,1.0,0.0,0.0,3.727440118789673,3.7274649143218994,9.270744953937538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13526.5009765625,0.0,1619.40625,1895.4371337890625,0.0,2881.89697265625,0.922524392604828,1.0,0.0,3.0,1.0,0.0
18012360,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8495568633079529,0.4193236231803894,0.379861980676651,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9037091732025146,0.5057797431945801,0.4806374609470367,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8571937680244446,0.4313676059246063,0.3037062883377075,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8465412855148315,0.4148443341255188,0.3956014215946197,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7126699686050415,0.2412597239017486,1.103136658668518,284.9574584960937,284.95001220703125,301.9798278808594,297.4223022460937,298.9897766113281,297.2372741699219,284.95751953125,1.0,0.6112534403800964,0.4922131896018982,0.4922131896018982,1.0,1.0,-3.197622537612915,1.1766626834869385,2.020959854125977,0.4518278241157532,0.9243882298469543,0.9243882298469543,0.0,179.29136657714844,207.0,75950.9765625,0.0,2839.404296875,1.0,278.1499938964844,283.0116577148437,300.4243469238281,305.4360046386719,293.1499938964844,293.1499938964844,278.1499938964844,35706.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445754051208496,1.0,0.0,0.0,3.734107494354248,3.7341322898864746,9.303939805249684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13545.09765625,0.0,1626.522705078125,1895.4371337890625,0.0,2884.491455078125,0.9239500761032104,1.0,0.0,3.0,1.0,0.0
18012420,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8370123505592346,0.4195178151130676,0.38048255443573,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8904767632484436,0.5081800222396851,0.4833349585533142,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8446539044380188,0.4321290850639343,0.3045765161514282,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.834652841091156,0.415909856557846,0.397065669298172,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7010378241539001,0.2410825490951538,1.1045373678207395,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,298.9979858398437,297.236572265625,284.954833984375,1.0,0.6185468435287476,0.4903564751148224,0.4903564751148224,1.0,1.0,-3.206104040145874,1.176273226737976,2.0298306941986084,0.4493947327136993,0.9268485903739928,0.9268485903739928,0.0,191.1266021728516,195.0,76070.625,0.0,2921.673095703125,1.0,278.1499938964844,283.0043640136719,300.4215393066406,305.44317626953125,293.1499938964844,293.1499938964844,278.1499938964844,35708.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451642394065857,1.0,0.0,0.0,3.745685815811157,3.745710849761963,9.36172739329777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13568.671875,0.0,1640.012939453125,1895.4371337890625,0.0,2890.000732421875,0.9265139102935792,1.0,0.0,3.0,1.0,0.0
18012480,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8370123505592346,0.4195178151130676,0.38048255443573,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8904767632484436,0.5081800222396851,0.4833349585533142,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8446539044380188,0.4321290850639343,0.3045765161514282,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.834652841091156,0.415909856557846,0.397065669298172,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7010378241539001,0.2410825490951538,1.1045373678207395,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,298.9979858398437,297.236572265625,284.954833984375,1.0,0.6185468435287476,0.4903564751148224,0.4903564751148224,1.0,1.0,-3.206104040145874,1.176273226737976,2.0298306941986084,0.4493947327136993,0.9268485903739928,0.9268485903739928,0.0,191.1266021728516,195.0,76070.625,0.0,2921.673095703125,1.0,278.1499938964844,283.0043640136719,300.4215393066406,305.44317626953125,293.1499938964844,293.1499938964844,278.1499938964844,35708.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451642394065857,1.0,0.0,0.0,3.745685815811157,3.745710849761963,9.36172739329777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13568.671875,0.0,1640.012939453125,1895.4371337890625,0.0,2890.000732421875,0.9265139102935792,1.0,0.0,3.0,1.0,0.0
18012540,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8360863924026489,0.4197096228599548,0.3806859850883484,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906936645507812,0.5106221437454224,0.4856509864330292,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8440558314323425,0.4329064190387726,0.3051382005214691,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8342755436897278,0.4169848263263702,0.3981079757213592,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6999005675315857,0.2409235835075378,1.1039705276489258,284.9510498046875,284.95001220703125,302.054443359375,297.4146728515625,299.005859375,297.2362976074219,284.9509582519531,1.0,0.6192904114723206,0.4884997606277466,0.4884997606277466,1.0,1.0,-3.2103843688964844,1.1741366386413574,2.036247730255127,0.4461772441864013,0.9261510372161864,0.9261510372161864,0.0,192.3143310546875,183.0,76088.8125,0.0,2937.14697265625,1.0,278.1499938964844,282.9974975585937,300.4168395996094,305.4418640136719,293.1499938964844,293.1499938964844,278.1499938964844,35849.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456114530563354,1.0,0.0,0.0,3.7518160343170166,3.7518410682678223,9.392394986207364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13569.7333984375,0.0,1648.2626953125,1895.4371337890625,0.0,2894.184814453125,0.9279687404632568,1.0,0.0,3.0,1.0,0.0
18012600,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8360863924026489,0.4197096228599548,0.3806859850883484,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906936645507812,0.5106221437454224,0.4856509864330292,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8440558314323425,0.4329064190387726,0.3051382005214691,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8342755436897278,0.4169848263263702,0.3981079757213592,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6999005675315857,0.2409235835075378,1.1039705276489258,284.9510498046875,284.95001220703125,302.054443359375,297.4146728515625,299.005859375,297.2362976074219,284.9509582519531,1.0,0.6192904114723206,0.4884997606277466,0.4884997606277466,1.0,1.0,-3.2103843688964844,1.1741366386413574,2.036247730255127,0.4461772441864013,0.9261510372161864,0.9261510372161864,0.0,192.3143310546875,183.0,76088.8125,0.0,2937.14697265625,1.0,278.1499938964844,282.9974975585937,300.4168395996094,305.4418640136719,293.1499938964844,293.1499938964844,278.1499938964844,35849.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456114530563354,1.0,0.0,0.0,3.7518160343170166,3.7518410682678223,9.392394986207364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13569.7333984375,0.0,1648.2626953125,1895.4371337890625,0.0,2894.184814453125,0.9279687404632568,1.0,0.0,3.0,1.0,0.0
18012660,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8388016819953918,0.4198547601699829,0.3807107508182525,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8946608901023865,0.5121270418167114,0.4869491159915924,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8470609188079834,0.4334093034267425,0.3054041564464569,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8373056054115295,0.4176619052886963,0.3986330330371856,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7022730112075806,0.2408663183450698,1.1031800508499146,284.9497375488281,284.95001220703125,302.0764465332031,297.41192626953125,299.0108337402344,297.23651123046875,284.9496765136719,1.0,0.6180098652839661,0.4874423444271087,0.4874423444271087,1.0,1.0,-3.211976289749145,1.1725564002990725,2.039419889450073,0.4441511332988739,0.9253286123275756,0.9253286123275756,0.0,189.8280639648437,183.0,76067.96875,0.0,2926.868408203125,1.0,278.1499938964844,282.994873046875,300.4134826660156,305.4375305175781,293.1499938964844,293.1499938964844,278.1499938964844,35928.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457579016685486,1.0,0.0,0.0,3.752743244171143,3.752768278121948,9.397038525094104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13563.353515625,0.0,1649.9609375,1895.4371337890625,0.0,2895.5556640625,0.9282364249229432,1.0,0.0,3.0,1.0,0.0
18012720,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8413999676704407,0.4199624061584472,0.3807114064693451,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.898222029209137,0.513144314289093,0.487800657749176,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8498821258544922,0.4337581396102905,0.3055708408355713,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8401132822036743,0.4181257784366607,0.3989674746990204,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7045769095420837,0.2408428788185119,1.1025890111923218,284.9491577148437,284.95001220703125,302.0910339355469,297.4100036621094,299.01416015625,297.23681640625,284.9491271972656,1.0,0.6167686581611633,0.4867373704910278,0.4867373704910278,1.0,1.0,-3.21289324760437,1.171442627906799,2.041450500488281,0.4427747130393982,0.9248098731040956,0.9248098731040956,0.0,187.47833251953125,171.0,76048.734375,0.0,2915.9130859375,1.0,278.1499938964844,282.99346923828125,300.4111633300781,305.4341125488281,293.1499938964844,293.1499938964844,278.1499938964844,35969.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458262085914612,1.0,0.0,0.0,3.752837896347046,3.752862930297852,9.397512599207404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13558.0537109375,0.0,1650.3873291015625,1895.4371337890625,0.0,2896.19482421875,0.9282886981964112,1.0,0.0,3.0,1.0,0.0
18012780,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8509572148323059,0.420271635055542,0.3806671500205993,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9109386205673218,0.5157464146614075,0.4898974895477295,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8601254224777222,0.4346866905689239,0.305962324142456,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8502069711685181,0.4193392693996429,0.3997661471366882,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7129175662994385,0.2408504486083984,1.100987672805786,284.9487609863281,284.95001220703125,302.12713623046875,297.40478515625,299.0225524902344,297.2380065917969,284.9487609863281,1.0,0.6123907566070557,0.4849750101566314,0.4849750101566314,1.0,1.0,-3.214866876602173,1.168507099151611,2.046359777450561,0.4392642080783844,0.9237746000289916,0.9237746000289916,0.0,179.30921936035156,159.0,75986.765625,0.0,2875.244873046875,1.0,278.1499938964844,282.9910583496094,300.4053039550781,305.4241027832031,293.1499938964844,293.1499938964844,278.1499938964844,36026.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459018468856812,1.0,0.0,0.0,3.751600742340088,3.7516257762908936,9.391317234985764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13542.1005859375,0.0,1649.3753662109375,1895.4371337890625,0.0,2896.902587890625,0.9280561208724976,1.0,0.0,3.0,1.0,0.0
18012840,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8509572148323059,0.420271635055542,0.3806671500205993,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9109386205673218,0.5157464146614075,0.4898974895477295,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8601254224777222,0.4346866905689239,0.305962324142456,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8502069711685181,0.4193392693996429,0.3997661471366882,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7129175662994385,0.2408504486083984,1.100987672805786,284.9487609863281,284.95001220703125,302.12713623046875,297.40478515625,299.0225524902344,297.2380065917969,284.9487609863281,1.0,0.6123907566070557,0.4849750101566314,0.4849750101566314,1.0,1.0,-3.214866876602173,1.168507099151611,2.046359777450561,0.4392642080783844,0.9237746000289916,0.9237746000289916,0.0,179.30921936035156,159.0,75986.765625,0.0,2875.244873046875,1.0,278.1499938964844,282.9910583496094,300.4053039550781,305.4241027832031,293.1499938964844,293.1499938964844,278.1499938964844,36026.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459018468856812,1.0,0.0,0.0,3.751600742340088,3.7516257762908936,9.391317234985764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13542.1005859375,0.0,1649.3753662109375,1895.4371337890625,0.0,2896.902587890625,0.9280561208724976,1.0,0.0,3.0,1.0,0.0
18012900,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8570696115493774,0.4204388558864593,0.3806312680244446,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9193676114082336,0.5170707106590271,0.4909409284591675,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8666359186172485,0.4351727664470672,0.3061535060405731,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8566045761108398,0.4199676513671875,0.4001587927341461,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7178977131843567,0.2408825159072876,1.100184679031372,284.94879150390625,284.95001220703125,302.1449890136719,297.4019775390625,299.0267333984375,297.23876953125,284.94879150390625,1.0,0.6097987294197083,0.4840938150882721,0.4840938150882721,1.0,1.0,-3.2158148288726807,1.1670114994049072,2.048803329467773,0.4374953210353851,0.9233965277671814,0.9233965277671814,0.0,174.49777221679688,159.0,75953.359375,0.0,2850.822021484375,1.0,278.1499938964844,282.9900817871094,300.4023132324219,305.4188232421875,293.1499938964844,293.1499938964844,278.1499938964844,36039.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459181189537048,1.0,0.0,0.0,3.7506837844848633,3.750708818435669,9.386727697346942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13533.677734375,0.0,1648.39697265625,1895.4371337890625,0.0,2897.0546875,0.9278610348701476,1.0,0.0,3.0,1.0,0.0
18012960,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8640182614326477,0.4206104278564453,0.380589097738266,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.928966462612152,0.5184065699577332,0.4919844269752502,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.874006450176239,0.435669332742691,0.3063440322875976,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8638550639152527,0.4206068217754364,0.4005507528781891,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7233168482780457,0.2409297376871109,1.099398493766785,284.9489440917969,284.95001220703125,302.1627197265625,297.3990173339844,299.0311279296875,297.2396240234375,284.948974609375,1.0,0.6070401072502136,0.4832945168018341,0.4832945168018341,1.0,1.0,-3.2167744636535645,1.1656792163848877,2.0510952472686768,0.4358734786510467,0.9231553673744202,0.9231553673744202,0.0,169.3870391845703,147.0,75922.671875,0.0,2824.76416015625,1.0,278.1499938964844,282.9892272949219,300.3992614746094,305.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,36042.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459330797195435,1.0,0.0,0.0,3.7498159408569336,3.7498409748077393,9.382384291711788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13525.791015625,0.0,1647.4105224609375,1895.4371337890625,0.0,2897.19482421875,0.927671194076538,1.0,0.0,3.0,1.0,0.0
18013020,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8804627060890198,0.42095747590065,0.3804894685745239,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9506465792655944,0.5211025476455688,0.4940743148326874,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8913103342056274,0.4366835057735443,0.3067251443862915,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.880958080291748,0.4219079315662384,0.4013361036777496,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7356845140457153,0.2410590201616287,1.09788715839386,284.9492492675781,284.95001220703125,302.1978454589844,297.3927001953125,299.0398254394531,297.2413330078125,284.94927978515625,1.0,0.6011971235275269,0.4816959202289581,0.4816959202289581,1.0,1.0,-3.218751907348633,1.1630408763885498,2.055711030960083,0.432630717754364,0.9228187799453736,0.9228187799453736,0.0,158.59695434570312,135.0,75864.046875,0.0,2769.59912109375,1.0,278.1499938964844,282.98748779296875,300.3929138183594,305.4031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36041.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459782004356384,1.0,0.0,0.0,3.7482876777648926,3.748312473297119,9.374737146572444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13510.5849609375,0.0,1645.6072998046875,1895.4371337890625,0.0,2897.6171875,0.9273288249969482,1.0,0.0,3.0,1.0,0.0
18013080,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8804627060890198,0.42095747590065,0.3804894685745239,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9506465792655944,0.5211025476455688,0.4940743148326874,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8913103342056274,0.4366835057735443,0.3067251443862915,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.880958080291748,0.4219079315662384,0.4013361036777496,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7356845140457153,0.2410590201616287,1.09788715839386,284.9492492675781,284.95001220703125,302.1978454589844,297.3927001953125,299.0398254394531,297.2413330078125,284.94927978515625,1.0,0.6011971235275269,0.4816959202289581,0.4816959202289581,1.0,1.0,-3.218751907348633,1.1630408763885498,2.055711030960083,0.432630717754364,0.9228187799453736,0.9228187799453736,0.0,158.59695434570312,135.0,75864.046875,0.0,2769.59912109375,1.0,278.1499938964844,282.98748779296875,300.3929138183594,305.4031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36041.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459782004356384,1.0,0.0,0.0,3.7482876777648926,3.748312473297119,9.374737146572444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13510.5849609375,0.0,1645.6072998046875,1895.4371337890625,0.0,2897.6171875,0.9273288249969482,1.0,0.0,3.0,1.0,0.0
18013140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9006701707839966,0.4213014841079712,0.3803707063198089,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9739620089530944,0.5238212943077087,0.4961684644222259,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9128164052963256,0.4377165138721466,0.3071067929267883,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9018861651420592,0.4232305586338043,0.4021244645118713,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7509427666664124,0.2412257343530655,1.0964627265930176,284.94940185546875,284.95001220703125,302.232421875,297.3857727050781,299.0481872558594,297.2430419921875,284.9494323730469,1.0,0.595065176486969,0.4800973236560821,0.4800973236560821,1.0,1.0,-3.220821142196656,1.1604028940200806,2.0604183673858643,0.429492712020874,0.9225248098373412,0.9225248098373412,0.0,147.317626953125,123.0,75806.5859375,0.0,2711.86181640625,1.0,278.1499938964844,282.9855651855469,300.3860778808594,305.3923034667969,293.1499938964844,293.1499938964844,278.1499938964844,36037.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460450768470764,1.0,0.0,0.0,3.746930122375488,3.746955156326294,9.367948337057896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13495.400390625,0.0,1643.9931640625,1895.4371337890625,0.0,2898.242919921875,0.9270219206809998,1.0,0.0,3.0,1.0,0.0
18013200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9006701707839966,0.4213014841079712,0.3803707063198089,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9739620089530944,0.5238212943077087,0.4961684644222259,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9128164052963256,0.4377165138721466,0.3071067929267883,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9018861651420592,0.4232305586338043,0.4021244645118713,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7509427666664124,0.2412257343530655,1.0964627265930176,284.94940185546875,284.95001220703125,302.232421875,297.3857727050781,299.0481872558594,297.2430419921875,284.9494323730469,1.0,0.595065176486969,0.4800973236560821,0.4800973236560821,1.0,1.0,-3.220821142196656,1.1604028940200806,2.0604183673858643,0.429492712020874,0.9225248098373412,0.9225248098373412,0.0,147.317626953125,123.0,75806.5859375,0.0,2711.86181640625,1.0,278.1499938964844,282.9855651855469,300.3860778808594,305.3923034667969,293.1499938964844,293.1499938964844,278.1499938964844,36037.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460450768470764,1.0,0.0,0.0,3.746930122375488,3.746955156326294,9.367948337057896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13495.400390625,0.0,1643.9931640625,1895.4371337890625,0.0,2898.242919921875,0.9270219206809998,1.0,0.0,3.0,1.0,0.0
18013260,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.927135407924652,0.4216358363628387,0.3802385926246643,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9966421723365784,0.526580810546875,0.4982836842536926,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9412145018577576,0.4387572407722473,0.3074903190135956,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9293942451477052,0.4245633780956268,0.4029176831245422,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7701815962791443,0.2414159625768661,1.095121145248413,284.94927978515625,284.95001220703125,302.2665405273437,297.3783264160156,299.0564880371094,297.2447814941406,284.9492492675781,1.0,0.5887442231178284,0.4785613417625427,0.4785613417625427,1.0,1.0,-3.222497940063477,1.1577033996582031,2.064794540405273,0.4265232384204864,0.92203027009964,0.92203027009964,0.0,135.84620666503906,111.0,75743.3046875,0.0,2652.621337890625,1.0,278.1499938964844,282.98345947265625,300.37872314453125,305.3808288574219,293.1499938964844,293.1499938964844,278.1499938964844,36042.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461328148841858,1.0,0.0,0.0,3.745471954345703,3.7454967498779297,9.360657600154808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13478.8681640625,0.0,1642.3262939453125,1895.4371337890625,0.0,2899.063720703125,0.926694631576538,1.0,0.0,3.0,1.0,0.0
18013320,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.927135407924652,0.4216358363628387,0.3802385926246643,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9966421723365784,0.526580810546875,0.4982836842536926,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9412145018577576,0.4387572407722473,0.3074903190135956,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9293942451477052,0.4245633780956268,0.4029176831245422,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7701815962791443,0.2414159625768661,1.095121145248413,284.94927978515625,284.95001220703125,302.2665405273437,297.3783264160156,299.0564880371094,297.2447814941406,284.9492492675781,1.0,0.5887442231178284,0.4785613417625427,0.4785613417625427,1.0,1.0,-3.222497940063477,1.1577033996582031,2.064794540405273,0.4265232384204864,0.92203027009964,0.92203027009964,0.0,135.84620666503906,111.0,75743.3046875,0.0,2652.621337890625,1.0,278.1499938964844,282.98345947265625,300.37872314453125,305.3808288574219,293.1499938964844,293.1499938964844,278.1499938964844,36042.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461328148841858,1.0,0.0,0.0,3.745471954345703,3.7454967498779297,9.360657600154808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13478.8681640625,0.0,1642.3262939453125,1895.4371337890625,0.0,2899.063720703125,0.926694631576538,1.0,0.0,3.0,1.0,0.0
18013380,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9471583366394044,0.4218080341815948,0.3801788687705993,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.5311614871025085,0.4779346585273742,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9611257314682008,0.439663827419281,0.3079462945461273,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9501937031745912,0.4257747232913971,0.4038166403770447,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.784736692905426,0.2415211796760559,1.094386339187622,284.9333801269531,284.95001220703125,302.30010986328125,297.3702697753906,299.0671081542969,297.2530517578125,284.9327392578125,1.0,0.5806658864021301,0.4770253300666809,0.4770253300666809,1.0,1.0,-3.198759317398072,1.1448419094085691,2.053917407989502,0.4195675849914551,0.9062970280647278,0.9062970280647278,0.0,127.66899871826172,129.0,75188.0078125,0.0,2560.528564453125,1.0,278.1499938964844,282.9735107421875,300.36834716796875,305.3460388183594,293.1499938964844,293.1499938964844,278.1499938964844,36692.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845843493938446,1.0,0.0,0.0,3.7256691455841056,3.725693941116333,9.261937634619244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.3466796875,0.0,1624.286865234375,1895.4371337890625,0.0,2896.356689453125,0.9225376844406128,1.0,0.0,3.0,1.0,0.0
18013440,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9471583366394044,0.4218080341815948,0.3801788687705993,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.5311614871025085,0.4779346585273742,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9611257314682008,0.439663827419281,0.3079462945461273,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9501937031745912,0.4257747232913971,0.4038166403770447,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.784736692905426,0.2415211796760559,1.094386339187622,284.9333801269531,284.95001220703125,302.30010986328125,297.3702697753906,299.0671081542969,297.2530517578125,284.9327392578125,1.0,0.5806658864021301,0.4770253300666809,0.4770253300666809,1.0,1.0,-3.198759317398072,1.1448419094085691,2.053917407989502,0.4195675849914551,0.9062970280647278,0.9062970280647278,0.0,127.66899871826172,129.0,75188.0078125,0.0,2560.528564453125,1.0,278.1499938964844,282.9735107421875,300.36834716796875,305.3460388183594,293.1499938964844,293.1499938964844,278.1499938964844,36692.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845843493938446,1.0,0.0,0.0,3.7256691455841056,3.725693941116333,9.261937634619244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.3466796875,0.0,1624.286865234375,1895.4371337890625,0.0,2896.356689453125,0.9225376844406128,1.0,0.0,3.0,1.0,0.0
18013500,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9495819807052612,0.4219002425670624,0.3802080750465393,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9990000128746032,0.5345057249069214,0.4746924042701721,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9636805653572084,0.440130352973938,0.3082285523414612,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9530189633369446,0.4263975918292999,0.4043458998203277,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.786597490310669,0.241612046957016,1.0945069789886477,284.9389953613281,284.95001220703125,302.31671142578125,297.36602783203125,299.0763854980469,297.2625732421875,284.9398803710937,1.0,0.5804311037063599,0.47625732421875,0.47625732421875,1.0,1.0,-3.196472406387329,1.1422855854034424,2.0541868209838867,0.4171023368835449,0.9050740599632264,0.9050740599632264,0.0,126.72427368164062,129.0,74999.734375,0.0,2550.51708984375,1.0,278.1499938964844,282.9815673828125,300.36151123046875,305.318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36749.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452361226081848,1.0,0.0,0.0,3.708976268768311,3.709001064300537,9.17912757358863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13313.869140625,0.0,1605.47705078125,1895.4371337890625,0.0,2890.6728515625,0.9190707206726074,1.0,0.0,3.0,1.0,0.0
18013560,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9475137591362,0.4220469892024994,0.3803454041481018,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9990000128746032,0.5373359322547913,0.4776631593704223,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9620124101638794,0.4406488239765167,0.308593600988388,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9514005184173584,0.4270677864551544,0.4049846231937408,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.785078227519989,0.241744726896286,1.09515643119812,284.94903564453125,284.95001220703125,302.33319091796875,297.3616638183594,299.0849914550781,297.2697448730469,284.9497985839844,1.0,0.5819881558418274,0.4756324589252472,0.4756324589252472,1.0,1.0,-3.202180862426758,1.1431654691696167,2.0590155124664307,0.4166121780872345,0.9102274775505066,0.9102274775505066,0.0,127.71435546875,147.0,75038.53125,0.0,2567.192626953125,1.0,278.1499938964844,282.9884338378906,300.3575134277344,305.30914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36330.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448268175125122,1.0,0.0,0.0,3.706059455871582,3.7060840129852295,9.16469559797406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.5947265625,0.0,1598.9466552734375,1895.4371337890625,0.0,2886.843505859375,0.9181868433952332,1.0,0.0,3.0,1.0,0.0
18013620,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9351279735565186,0.422357827425003,0.38078373670578,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9990000128746032,0.5405853986740112,0.4950351119041443,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9507900476455688,0.4417182803153991,0.3094567060470581,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9400027990341188,0.4284388422966003,0.4064373970031738,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7760684490203857,0.2420166432857513,1.0972033739089966,284.96551513671875,284.95001220703125,302.3657531738281,297.3524475097656,299.0951843261719,297.2718505859375,284.9661865234375,1.0,0.5891555547714233,0.4743827283382416,0.4743827283382416,1.0,1.0,-3.228821039199829,1.1509591341018677,2.077862024307251,0.4183393716812134,0.92697674036026,0.92697674036026,0.0,133.34698486328125,165.0,75493.375,0.0,2651.257568359375,1.0,278.1499938964844,282.9935913085937,300.3542175292969,305.3263854980469,293.1499938964844,293.1499938964844,278.1499938964844,35475.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452127575874329,1.0,0.0,0.0,3.7251174449920654,3.725142002105713,9.25919437122502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13414.845703125,0.0,1614.3492431640625,1895.4371337890625,0.0,2890.454833984375,0.9218783974647522,1.0,0.0,3.0,1.0,0.0
18013680,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9351279735565186,0.422357827425003,0.38078373670578,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9990000128746032,0.5405853986740112,0.4950351119041443,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9507900476455688,0.4417182803153991,0.3094567060470581,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9400027990341188,0.4284388422966003,0.4064373970031738,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7760684490203857,0.2420166432857513,1.0972033739089966,284.96551513671875,284.95001220703125,302.3657531738281,297.3524475097656,299.0951843261719,297.2718505859375,284.9661865234375,1.0,0.5891555547714233,0.4743827283382416,0.4743827283382416,1.0,1.0,-3.228821039199829,1.1509591341018677,2.077862024307251,0.4183393716812134,0.92697674036026,0.92697674036026,0.0,133.34698486328125,165.0,75493.375,0.0,2651.257568359375,1.0,278.1499938964844,282.9935913085937,300.3542175292969,305.3263854980469,293.1499938964844,293.1499938964844,278.1499938964844,35475.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452127575874329,1.0,0.0,0.0,3.7251174449920654,3.725142002105713,9.25919437122502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13414.845703125,0.0,1614.3492431640625,1895.4371337890625,0.0,2890.454833984375,0.9218783974647522,1.0,0.0,3.0,1.0,0.0
18013740,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9117212295532228,0.4225591123104095,0.3813511729240417,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9920389652252196,0.5406571626663208,0.512510359287262,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9278554320335388,0.442710131406784,0.3104394674301147,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9172662496566772,0.4297367036342621,0.408053994178772,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7594479322433472,0.2421714216470718,1.0998454093933103,284.9717712402344,284.95001220703125,302.3977966308594,297.3426818847656,299.09521484375,297.2579650878906,284.9715270996094,1.0,0.5997853875160217,0.4731329977512359,0.4731329977512359,1.0,1.0,-3.26175594329834,1.161130428314209,2.100625514984131,0.4214849770069122,0.9448868632316588,0.9448868632316588,0.0,144.18418884277344,183.0,76169.078125,0.0,2774.3330078125,1.0,278.1499938964844,282.98565673828125,300.35107421875,305.36883544921875,293.1499938964844,293.1499938964844,278.1499938964844,34940.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469968438148499,1.0,0.0,0.0,3.7657527923583984,3.765777587890625,9.46230329645914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13556.4228515625,0.0,1657.6204833984375,1895.4371337890625,0.0,2907.15087890625,0.9305870532989502,1.0,0.0,3.0,1.0,0.0
18013800,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9117212295532228,0.4225591123104095,0.3813511729240417,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9920389652252196,0.5406571626663208,0.512510359287262,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9278554320335388,0.442710131406784,0.3104394674301147,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9172662496566772,0.4297367036342621,0.408053994178772,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7594479322433472,0.2421714216470718,1.0998454093933103,284.9717712402344,284.95001220703125,302.3977966308594,297.3426818847656,299.09521484375,297.2579650878906,284.9715270996094,1.0,0.5997853875160217,0.4731329977512359,0.4731329977512359,1.0,1.0,-3.26175594329834,1.161130428314209,2.100625514984131,0.4214849770069122,0.9448868632316588,0.9448868632316588,0.0,144.18418884277344,183.0,76169.078125,0.0,2774.3330078125,1.0,278.1499938964844,282.98565673828125,300.35107421875,305.36883544921875,293.1499938964844,293.1499938964844,278.1499938964844,34940.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469968438148499,1.0,0.0,0.0,3.7657527923583984,3.765777587890625,9.46230329645914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13556.4228515625,0.0,1657.6204833984375,1895.4371337890625,0.0,2907.15087890625,0.9305870532989502,1.0,0.0,3.0,1.0,0.0
18013860,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8888848423957825,0.4224402606487274,0.3817667663097381,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.971385896205902,0.5412749648094177,0.5131712555885315,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.903283417224884,0.4431628584861755,0.3111508786678314,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8943181037902832,0.4304137229919433,0.4092219769954681,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7421673536300659,0.2420775443315506,1.1019233465194702,284.9555969238281,284.95001220703125,302.4192810058594,297.335693359375,299.0928649902344,297.2498779296875,284.9555053710937,1.0,0.6066999435424805,0.4717280566692352,0.4717280566692352,1.0,1.0,-3.2629010677337646,1.158441424369812,2.104459524154663,0.4187453389167785,0.9392911195755004,0.9392911195755004,0.0,156.13291931152344,183.0,76191.0859375,0.0,2847.43798828125,1.0,278.1499938964844,282.9689636230469,300.3441772460937,305.3746643066406,293.1499938964844,293.1499938964844,278.1499938964844,35445.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482157588005066,1.0,0.0,0.0,3.779241323471069,3.779266357421875,9.530211286801203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13554.6962890625,0.0,1677.4727783203125,1895.4371337890625,0.0,2918.56201171875,0.9338112473487854,1.0,0.0,3.0,1.0,0.0
18013920,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8800302147865295,0.4223630726337433,0.3819061517715454,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9621941447257996,0.5417628884315491,0.5137490630149841,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8944117426872253,0.4433574080467224,0.3114472031593323,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8856382369995117,0.4307151138782501,0.4097233414649963,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7355040907859802,0.242017850279808,1.1026926040649414,284.95361328125,284.95001220703125,302.4292907714844,297.3323059082031,299.0926513671875,297.2474365234375,284.9533996582031,1.0,0.6101008653640747,0.4710669219493866,0.4710669219493866,1.0,1.0,-3.2656474113464355,1.1580158472061155,2.1076314449310303,0.4177253842353821,0.9389687180519104,0.9389687180519104,0.0,161.56080627441406,201.0,76221.140625,0.0,2883.447021484375,1.0,278.1499938964844,282.9656982421875,300.3396301269531,305.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,35554.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486034870147705,1.0,0.0,0.0,3.783400774002075,3.783425807952881,9.551200719215558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13559.0947265625,0.0,1683.2537841796875,1895.4371337890625,0.0,2922.1923828125,0.9348649382591248,1.0,0.0,3.0,1.0,0.0
18013980,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8557620644569397,0.4220838546752929,0.3823029696941376,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9341266751289368,0.5436963438987732,0.5161215662956238,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8698223233222961,0.4439254105091095,0.3123438656330108,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8617696762084961,0.4316106736660003,0.4112471342086792,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7167958617210388,0.2417819947004318,1.1048853397369385,284.95074462890625,284.95001220703125,302.4602966308594,297.3213806152344,299.0933837890625,297.24237060546875,284.9507141113281,1.0,0.6209127902984619,0.4690008461475372,0.4690008461475372,1.0,1.0,-3.274526596069336,1.1567649841308594,2.117761611938477,0.4145400822162628,0.9379304051399232,0.9379304051399232,0.0,178.96669006347656,219.0,76278.2578125,0.0,2999.474365234375,1.0,278.1499938964844,282.959228515625,300.3260498046875,305.3625183105469,293.1499938964844,293.1499938964844,278.1499938964844,35764.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494268655776978,1.0,0.0,0.0,3.791032314300537,3.791057586669922,9.58977125264937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13562.7587890625,0.0,1693.9793701171875,1895.4371337890625,0.0,2929.90283203125,0.9367244243621826,1.0,0.0,3.0,1.0,0.0
18014040,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8557620644569397,0.4220838546752929,0.3823029696941376,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9341266751289368,0.5436963438987732,0.5161215662956238,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8698223233222961,0.4439254105091095,0.3123438656330108,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8617696762084961,0.4316106736660003,0.4112471342086792,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7167958617210388,0.2417819947004318,1.1048853397369385,284.95074462890625,284.95001220703125,302.4602966308594,297.3213806152344,299.0933837890625,297.24237060546875,284.9507141113281,1.0,0.6209127902984619,0.4690008461475372,0.4690008461475372,1.0,1.0,-3.274526596069336,1.1567649841308594,2.117761611938477,0.4145400822162628,0.9379304051399232,0.9379304051399232,0.0,178.96669006347656,219.0,76278.2578125,0.0,2999.474365234375,1.0,278.1499938964844,282.959228515625,300.3260498046875,305.3625183105469,293.1499938964844,293.1499938964844,278.1499938964844,35764.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494268655776978,1.0,0.0,0.0,3.791032314300537,3.791057586669922,9.58977125264937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13562.7587890625,0.0,1693.9793701171875,1895.4371337890625,0.0,2929.90283203125,0.9367244243621826,1.0,0.0,3.0,1.0,0.0
