time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014100,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8454239964485168,0.4219326376914978,0.3824954330921173,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9212520718574524,0.544741690158844,0.5174203515052795,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.859257161617279,0.4441981911659241,0.3127874433994293,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8515838384628296,0.4320442974567413,0.4119996130466461,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7079025506973267,0.2416498661041259,1.1059340238571167,284.9505920410156,284.95001220703125,302.4755859375,297.315673828125,299.093994140625,297.2404479980469,284.9506225585937,1.0,0.6263542175292969,0.4679677784442901,0.4679677784442901,1.0,1.0,-3.2790215015411377,1.1561400890350342,2.1228816509246826,0.4129265546798706,0.9380313158035278,0.9380313158035278,0.0,187.8253936767578,219.0,76299.765625,0.0,3058.711181640625,1.0,278.1499938964844,282.9571838378906,300.31964111328125,305.3573303222656,293.1499938964844,293.1499938964844,278.1499938964844,35813.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497536778450012,1.0,0.0,0.0,3.7936840057373047,3.793709516525269,9.603191983842407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13563.755859375,0.0,1697.5252685546875,1895.4371337890625,0.0,2932.96337890625,0.937360942363739,1.0,0.0,3.0,1.0,0.0
18014160,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8360675573348999,0.4217758774757385,0.3826855719089508,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9096994996070862,0.5458039045333862,0.5187459588050842,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8497053384780884,0.4444661438465118,0.3132295906543731,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8423872590065002,0.4324720799922943,0.4127490520477295,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.699256420135498,0.2415125668048858,1.1069700717926023,284.9508972167969,284.95001220703125,302.49072265625,297.309814453125,299.09539794921875,297.2386779785156,284.9509582519531,1.0,0.6317934393882751,0.4671599268913269,0.4671599268913269,1.0,1.0,-3.2835192680358887,1.1559921503067017,2.127527236938477,0.4117830395698547,0.9385213851928712,0.9385213851928712,0.0,196.757064819336,207.0,76327.6953125,0.0,3118.52490234375,1.0,278.1499938964844,282.9555053710937,300.3133850097656,305.3524780273437,293.1499938964844,293.1499938964844,278.1499938964844,35837.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500701189041138,1.0,0.0,0.0,3.796337366104126,3.79636287689209,9.616629768061102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13566.1484375,0.0,1700.886962890625,1895.4371337890625,0.0,2935.92724609375,0.9379818439483644,1.0,0.0,3.0,1.0,0.0
18014220,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8319304585456848,0.4214862585067749,0.3825680315494537,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9059361815452576,0.547976553440094,0.520918607711792,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8458959460258484,0.4450172483921051,0.3137233853340149,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8388710618019104,0.4333363771438598,0.4137142598628998,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6952972412109375,0.241256982088089,1.1065385341644287,284.9484558105469,284.95001220703125,302.5206298828125,297.2976989746094,299.0982666015625,297.2357788085937,284.9483947753906,1.0,0.6338448524475098,0.4655441641807556,0.4655441641807556,1.0,1.0,-3.2872328758239746,1.153669834136963,2.133563041687012,0.408711314201355,0.9366854429244996,0.9366854429244996,0.0,200.9314880371093,195.0,76285.6640625,0.0,3150.08349609375,1.0,278.1499938964844,282.9506530761719,300.3003845214844,305.33856201171875,293.1499938964844,293.1499938964844,278.1499938964844,35966.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506047129631042,1.0,0.0,0.0,3.798151016235352,3.798176288604736,9.62581907515414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13551.1884765625,0.0,1704.06494140625,1895.4371337890625,0.0,2940.935302734375,0.9384546875953674,1.0,0.0,3.0,1.0,0.0
18014280,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8319304585456848,0.4214862585067749,0.3825680315494537,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9059361815452576,0.547976553440094,0.520918607711792,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8458959460258484,0.4450172483921051,0.3137233853340149,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8388710618019104,0.4333363771438598,0.4137142598628998,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6952972412109375,0.241256982088089,1.1065385341644287,284.9484558105469,284.95001220703125,302.5206298828125,297.2976989746094,299.0982666015625,297.2357788085937,284.9483947753906,1.0,0.6338448524475098,0.4655441641807556,0.4655441641807556,1.0,1.0,-3.2872328758239746,1.153669834136963,2.133563041687012,0.408711314201355,0.9366854429244996,0.9366854429244996,0.0,200.9314880371093,195.0,76285.6640625,0.0,3150.08349609375,1.0,278.1499938964844,282.9506530761719,300.3003845214844,305.33856201171875,293.1499938964844,293.1499938964844,278.1499938964844,35966.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506047129631042,1.0,0.0,0.0,3.798151016235352,3.798176288604736,9.62581907515414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13551.1884765625,0.0,1704.06494140625,1895.4371337890625,0.0,2940.935302734375,0.9384546875953674,1.0,0.0,3.0,1.0,0.0
18014340,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8351002335548401,0.4212870001792907,0.3822429478168487,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9115234017372132,0.5502360463142395,0.5228825211524963,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8497210144996643,0.4456453323364258,0.3140462934970855,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8427960276603699,0.4342631995677948,0.4144358038902282,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.698196291923523,0.2410901188850402,1.1050565242767334,284.94696044921875,284.95001220703125,302.54998779296875,297.28497314453125,299.1014709472656,297.2341003417969,284.9469299316406,1.0,0.6320468187332153,0.4639284312725067,0.4639284312725067,1.0,1.0,-3.2886788845062256,1.1504483222961426,2.138230562210083,0.4051327705383301,0.9340194463729858,0.9340194463729858,0.0,197.6265106201172,183.0,76174.5078125,0.0,3134.73291015625,1.0,278.1499938964844,282.9478759765625,300.2865600585937,305.3178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36088.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850895345211029,1.0,0.0,0.0,3.794705629348755,3.79473090171814,9.608363598090364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13521.041015625,0.0,1700.884765625,1895.4371337890625,0.0,2943.65771484375,0.9377679824829102,1.0,0.0,3.0,1.0,0.0
18014400,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8351002335548401,0.4212870001792907,0.3822429478168487,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9115234017372132,0.5502360463142395,0.5228825211524963,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8497210144996643,0.4456453323364258,0.3140462934970855,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8427960276603699,0.4342631995677948,0.4144358038902282,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.698196291923523,0.2410901188850402,1.1050565242767334,284.94696044921875,284.95001220703125,302.54998779296875,297.28497314453125,299.1014709472656,297.2341003417969,284.9469299316406,1.0,0.6320468187332153,0.4639284312725067,0.4639284312725067,1.0,1.0,-3.2886788845062256,1.1504483222961426,2.138230562210083,0.4051327705383301,0.9340194463729858,0.9340194463729858,0.0,197.6265106201172,183.0,76174.5078125,0.0,3134.73291015625,1.0,278.1499938964844,282.9478759765625,300.2865600585937,305.3178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36088.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850895345211029,1.0,0.0,0.0,3.794705629348755,3.79473090171814,9.608363598090364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13521.041015625,0.0,1700.884765625,1895.4371337890625,0.0,2943.65771484375,0.9377679824829102,1.0,0.0,3.0,1.0,0.0
18014460,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8386277556419373,0.4191585481166839,0.3805510401725769,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.918039321899414,0.5504437685012817,0.5233378410339355,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.853969395160675,0.4442649781703949,0.313269555568695,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8470739126205444,0.4330940246582031,0.4136117100715637,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.700565755367279,0.2387010306119918,1.0958807468414309,284.9349060058594,284.95001220703125,302.57879638671875,297.27362060546875,299.0909729003906,297.2131652832031,284.9344787597656,1.0,0.6272475719451904,0.4623636603355407,0.4623636603355407,1.0,1.0,-3.274256467819214,1.1411536931991575,2.1331026554107666,0.3992245495319366,0.9201138615608216,0.9201138615608216,0.0,192.5420684814453,171.0,75684.171875,0.0,3074.832763671875,1.0,278.1499938964844,282.9407653808594,300.2718811035156,305.2785339355469,293.1499938964844,293.1499938964844,278.1499938964844,36609.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506046533584595,1.0,0.0,0.0,3.7757763862609854,3.775801658630371,9.512743872619468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13413.314453125,0.0,1682.3687744140625,1895.4371337890625,0.0,2940.9345703125,0.9337563514709472,1.0,0.0,3.0,1.0,0.0
18014520,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8386277556419373,0.4191585481166839,0.3805510401725769,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.918039321899414,0.5504437685012817,0.5233378410339355,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.853969395160675,0.4442649781703949,0.313269555568695,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8470739126205444,0.4330940246582031,0.4136117100715637,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.700565755367279,0.2387010306119918,1.0958807468414309,284.9349060058594,284.95001220703125,302.57879638671875,297.27362060546875,299.0909729003906,297.2131652832031,284.9344787597656,1.0,0.6272475719451904,0.4623636603355407,0.4623636603355407,1.0,1.0,-3.274256467819214,1.1411536931991575,2.1331026554107666,0.3992245495319366,0.9201138615608216,0.9201138615608216,0.0,192.5420684814453,171.0,75684.171875,0.0,3074.832763671875,1.0,278.1499938964844,282.9407653808594,300.2718811035156,305.2785339355469,293.1499938964844,293.1499938964844,278.1499938964844,36609.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506046533584595,1.0,0.0,0.0,3.7757763862609854,3.775801658630371,9.512743872619468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13413.314453125,0.0,1682.3687744140625,1895.4371337890625,0.0,2940.9345703125,0.9337563514709472,1.0,0.0,3.0,1.0,0.0
18014580,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8465862274169922,0.4181605875492096,0.3791293799877167,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9304904341697692,0.5516406297683716,0.5239238739013672,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8628672957420349,0.44395911693573,0.312648206949234,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8558341860771179,0.4329084455966949,0.4128989577293396,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7068282961845398,0.2372392863035202,1.0867815017700195,284.9356689453125,284.95001220703125,302.6069641113281,297.2654724121094,299.0881652832031,297.2043151855469,284.93585205078125,1.0,0.6207649111747742,0.4607989192008972,0.4607989192008972,1.0,1.0,-3.2606942653656006,1.1322320699691772,2.128462076187134,0.393078476190567,0.9103137850761414,0.9103137850761414,0.0,183.9774475097656,159.0,75127.4609375,0.0,2997.9267578125,1.0,278.1499938964844,282.94732666015625,300.2591552734375,305.2247619628906,293.1499938964844,293.1499938964844,278.1499938964844,36853.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492770195007324,1.0,0.0,0.0,3.742361068725586,3.742386102676392,9.345114904135698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.17578125,0.0,1644.919189453125,1895.4371337890625,0.0,2928.499755859375,0.926545023918152,1.0,0.0,3.0,1.0,0.0
18014640,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8465862274169922,0.4181605875492096,0.3791293799877167,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9304904341697692,0.5516406297683716,0.5239238739013672,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8628672957420349,0.44395911693573,0.312648206949234,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8558341860771179,0.4329084455966949,0.4128989577293396,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7068282961845398,0.2372392863035202,1.0867815017700195,284.9356689453125,284.95001220703125,302.6069641113281,297.2654724121094,299.0881652832031,297.2043151855469,284.93585205078125,1.0,0.6207649111747742,0.4607989192008972,0.4607989192008972,1.0,1.0,-3.2606942653656006,1.1322320699691772,2.128462076187134,0.393078476190567,0.9103137850761414,0.9103137850761414,0.0,183.9774475097656,159.0,75127.4609375,0.0,2997.9267578125,1.0,278.1499938964844,282.94732666015625,300.2591552734375,305.2247619628906,293.1499938964844,293.1499938964844,278.1499938964844,36853.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492770195007324,1.0,0.0,0.0,3.742361068725586,3.742386102676392,9.345114904135698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.17578125,0.0,1644.919189453125,1895.4371337890625,0.0,2928.499755859375,0.926545023918152,1.0,0.0,3.0,1.0,0.0
18014700,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8524453639984131,0.4178944826126098,0.3786530792713165,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9390571713447572,0.5524653792381287,0.5244444608688354,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8693032264709473,0.4440491497516632,0.3125216960906982,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8621585965156555,0.4330497086048126,0.4127767980098724,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7116341590881348,0.2367674112319946,1.0834167003631592,284.9385986328125,284.95001220703125,302.6208190917969,297.26251220703125,299.08856201171875,297.20269775390625,284.93878173828125,1.0,0.6172890067100525,0.4600165486335754,0.4600165486335754,1.0,1.0,-3.2564010620117188,1.1287320852279663,2.127668857574463,0.3904314339160919,0.908228039741516,0.908228039741516,0.0,178.6943817138672,159.0,74917.609375,0.0,2959.4169921875,1.0,278.1499938964844,282.9516296386719,300.25555419921875,305.20458984375,293.1499938964844,293.1499938964844,278.1499938964844,36778.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485280275344849,1.0,0.0,0.0,3.728612184524536,3.728636980056762,9.27657595184428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13248.3876953125,0.0,1628.3472900390625,1895.4371337890625,0.0,2921.486083984375,0.9234316945075988,1.0,0.0,3.0,1.0,0.0
18014760,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8592067360877991,0.4176926910877228,0.3782395124435425,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9484761953353882,0.5533605813980103,0.5250347256660461,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8766825199127197,0.4442133903503418,0.3124505579471588,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8694226741790771,0.4332665801048279,0.4127294421195984,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7169410586357117,0.2363930940628051,1.0805010795593262,284.94146728515625,284.95001220703125,302.6345520019531,297.26031494140625,299.09039306640625,297.2018737792969,284.941650390625,1.0,0.6137568950653076,0.4594787657260895,0.4594787657260895,1.0,1.0,-3.252962827682495,1.1261029243469238,2.1268601417541504,0.3884668052196502,0.9070999026298524,0.9070999026298524,0.0,173.1304168701172,147.0,74749.1875,0.0,2921.247314453125,1.0,278.1499938964844,282.9554748535156,300.2533874511719,305.1888732910156,293.1499938964844,293.1499938964844,278.1499938964844,36669.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478332161903381,1.0,0.0,0.0,3.717320680618286,3.7173454761505127,9.220476044902172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13213.748046875,0.0,1614.4661865234375,1895.4371337890625,0.0,2914.980224609375,0.9208387732505798,1.0,0.0,3.0,1.0,0.0
18014820,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8752952218055725,0.4173761904239654,0.377504289150238,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9686605930328368,0.5552746653556824,0.5263382196426392,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8940253853797913,0.4446543455123901,0.312397688627243,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8865723609924316,0.4338195025920868,0.4127610027790069,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7289063930511475,0.2358319461345672,1.0755640268325806,284.9455871582031,284.95001220703125,302.6615295410156,297.2579650878906,299.0949401855469,297.2015686035156,284.9457092285156,1.0,0.6066169738769531,0.4584031999111175,0.4584031999111175,1.0,1.0,-3.247683048248291,1.1215325593948364,2.126150369644165,0.3848696947097778,0.9059223532676696,0.9059223532676696,0.0,161.56448364257812,135.0,74491.1484375,0.0,2846.039306640625,1.0,278.1499938964844,282.960693359375,300.251953125,305.16705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36454.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466382622718811,1.0,0.0,0.0,3.700664520263672,3.7006890773773193,9.138032623923208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.1298828125,0.0,1593.71533203125,1895.4371337890625,0.0,2903.794677734375,0.9169600009918212,1.0,0.0,3.0,1.0,0.0
18014880,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8752952218055725,0.4173761904239654,0.377504289150238,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9686605930328368,0.5552746653556824,0.5263382196426392,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8940253853797913,0.4446543455123901,0.312397688627243,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8865723609924316,0.4338195025920868,0.4127610027790069,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7289063930511475,0.2358319461345672,1.0755640268325806,284.9455871582031,284.95001220703125,302.6615295410156,297.2579650878906,299.0949401855469,297.2015686035156,284.9457092285156,1.0,0.6066169738769531,0.4584031999111175,0.4584031999111175,1.0,1.0,-3.247683048248291,1.1215325593948364,2.126150369644165,0.3848696947097778,0.9059223532676696,0.9059223532676696,0.0,161.56448364257812,135.0,74491.1484375,0.0,2846.039306640625,1.0,278.1499938964844,282.960693359375,300.251953125,305.16705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36454.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466382622718811,1.0,0.0,0.0,3.700664520263672,3.7006890773773193,9.138032623923208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.1298828125,0.0,1593.71533203125,1895.4371337890625,0.0,2903.794677734375,0.9169600009918212,1.0,0.0,3.0,1.0,0.0
18014940,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8950673341751099,0.4170801639556885,0.376801460981369,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9891579151153564,0.5573143362998962,0.527764618396759,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9157081246376038,0.4451521933078766,0.3123962879180908,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9074978232383728,0.4344325065612793,0.4128670394420624,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7434064149856567,0.2354538887739181,1.071522235870361,284.94732666015625,284.95001220703125,302.6878662109375,297.2582092285156,299.099853515625,297.2020874023437,284.9473571777344,1.0,0.5994322896003723,0.4573276042938232,0.4573276042938232,1.0,1.0,-3.24381685256958,1.117504358291626,2.126312494277954,0.3814960420131683,0.905053436756134,0.905053436756134,0.0,149.6877899169922,123.0,74308.6953125,0.0,2772.26318359375,1.0,278.1499938964844,282.9629821777344,300.2533874511719,305.15478515625,293.1499938964844,293.1499938964844,278.1499938964844,36316.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845729649066925,1.0,0.0,0.0,3.689936399459839,3.6899607181549072,9.085127317121078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13126.7919921875,0.0,1580.44873046875,1895.4371337890625,0.0,2895.290771484375,0.9144527316093444,1.0,0.0,3.0,1.0,0.0
18015000,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8950673341751099,0.4170801639556885,0.376801460981369,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9891579151153564,0.5573143362998962,0.527764618396759,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9157081246376038,0.4451521933078766,0.3123962879180908,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9074978232383728,0.4344325065612793,0.4128670394420624,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7434064149856567,0.2354538887739181,1.071522235870361,284.94732666015625,284.95001220703125,302.6878662109375,297.2582092285156,299.099853515625,297.2020874023437,284.9473571777344,1.0,0.5994322896003723,0.4573276042938232,0.4573276042938232,1.0,1.0,-3.24381685256958,1.117504358291626,2.126312494277954,0.3814960420131683,0.905053436756134,0.905053436756134,0.0,149.6877899169922,123.0,74308.6953125,0.0,2772.26318359375,1.0,278.1499938964844,282.9629821777344,300.2533874511719,305.15478515625,293.1499938964844,293.1499938964844,278.1499938964844,36316.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845729649066925,1.0,0.0,0.0,3.689936399459839,3.6899607181549072,9.085127317121078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13126.7919921875,0.0,1580.44873046875,1895.4371337890625,0.0,2895.290771484375,0.9144527316093444,1.0,0.0,3.0,1.0,0.0
18015060,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9107378125190736,0.4168269634246826,0.3762961328029632,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.5591341257095337,0.5239185094833374,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.933951497077942,0.4455166757106781,0.3124280869960785,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9252854585647584,0.4348828792572021,0.4129911065101623,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7549723982810974,0.2352010011672973,1.0688937902450562,284.9446716308594,284.95001220703125,302.70751953125,297.260009765625,299.10333251953125,297.2033996582031,284.9441223144531,1.0,0.5936357378959656,0.4564296305179596,0.4564296305179596,1.0,1.0,-3.235623836517334,1.1122125387191772,2.1234114170074463,0.3781408667564392,0.9016072154045104,0.9016072154045104,0.0,141.50051879882812,123.0,74099.921875,0.0,2710.22900390625,1.0,278.1499938964844,282.9617004394531,300.25537109375,305.14556884765625,293.1499938964844,293.1499938964844,278.1499938964844,36350.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450508117675781,1.0,0.0,0.0,3.68109130859375,3.6811156272888175,9.041623911798524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.3076171875,0.0,1570.678466796875,1895.4371337890625,0.0,2888.939208984375,0.9124390482902528,1.0,0.0,3.0,1.0,0.0
18015120,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.914366900920868,0.4167159795761108,0.3761521875858307,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.5601096749305725,0.5182021260261536,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9379464387893676,0.4456053376197815,0.3124530017375946,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9293020367622375,0.4349996149539947,0.4130507409572601,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7575176954269409,0.235108345746994,1.0682094097137451,284.9405517578125,284.95001220703125,302.713623046875,297.2608337402344,299.10504150390625,297.2053527832031,284.9397888183594,1.0,0.5914621949195862,0.4561460614204407,0.4561460614204407,1.0,1.0,-3.2278738021850586,1.1085506677627563,2.1193230152130127,0.3762601315975189,0.8973618745803833,0.8973618745803833,0.0,139.58226013183594,111.0,73934.15625,0.0,2683.91015625,1.0,278.1499938964844,282.9598083496094,300.2557067871094,305.13818359375,293.1499938964844,293.1499938964844,278.45001220703125,36509.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447548747062683,1.0,0.0,0.0,3.674340963363648,3.674365282058716,9.008494430418068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.8603515625,0.0,1564.258544921875,1895.4371337890625,0.0,2886.170654296875,0.9109850525856018,1.0,0.0,3.0,1.0,0.0
18015180,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9332625269889832,0.4168298542499542,0.375881016254425,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.5667760968208313,0.4911859333515167,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9571593403816224,0.4464838802814483,0.3127768933773041,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9489439725875854,0.4359077215194702,0.4135364890098572,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7705972790718079,0.2350226193666458,1.0661131143569946,284.9971618652344,284.95001220703125,302.7388000488281,297.2656555175781,299.1215515136719,297.2282409667969,284.9937438964844,1.0,0.5817320942878723,0.4549645185470581,0.4549645185470581,1.0,1.0,-3.193520784378052,1.0925438404083252,2.1009769439697266,0.367682933807373,0.9705410599708556,0.9705410599708556,0.0,130.83287048339844,114.0,72779.7109375,0.0,2567.383056640625,1.0,278.4432373046875,283.0443115234375,300.2463684082031,305.0081481933594,293.1499938964844,293.1499938964844,278.1499938964844,33492.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384064435958862,1.0,0.0,0.0,3.78389573097229,3.783920764923096,9.553700692777056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13649.9853515625,0.0,1667.8463134765625,1895.4371337890625,0.0,2826.830322265625,0.9332438707351683,1.0,0.0,3.0,1.0,0.0
18015240,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9332625269889832,0.4168298542499542,0.375881016254425,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.5667760968208313,0.4911859333515167,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9571593403816224,0.4464838802814483,0.3127768933773041,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9489439725875854,0.4359077215194702,0.4135364890098572,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7705972790718079,0.2350226193666458,1.0661131143569946,284.9971618652344,284.95001220703125,302.7388000488281,297.2656555175781,299.1215515136719,297.2282409667969,284.9937438964844,1.0,0.5817320942878723,0.4549645185470581,0.4549645185470581,1.0,1.0,-3.193520784378052,1.0925438404083252,2.1009769439697266,0.367682933807373,0.9705410599708556,0.9705410599708556,0.0,130.83287048339844,114.0,72779.7109375,0.0,2567.383056640625,1.0,278.4432373046875,283.0443115234375,300.2463684082031,305.0081481933594,293.1499938964844,293.1499938964844,278.1499938964844,33492.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384064435958862,1.0,0.0,0.0,3.78389573097229,3.783920764923096,9.553700692777056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13649.9853515625,0.0,1667.8463134765625,1895.4371337890625,0.0,2826.830322265625,0.9332438707351683,1.0,0.0,3.0,1.0,0.0
18015300,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.94010329246521,0.4163140654563904,0.3756238520145416,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9990000128746032,0.570725679397583,0.4816398024559021,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9638286232948304,0.4464620649814605,0.3128807246685028,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.955906093120575,0.4359790980815887,0.4137208461761474,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7755107879638672,0.2348234802484512,1.0652529001235962,284.8543701171875,284.95001220703125,302.7511291503906,297.2688293457031,299.1302490234375,297.2401733398437,284.8524169921875,1.0,0.5785854458808899,0.4543737471103668,0.4543737471103668,1.0,1.0,-3.181030035018921,1.0863678455352783,2.0946621894836426,0.3639371395111084,0.8668924570083618,0.8668924570083618,0.0,127.80904388427734,114.0,73332.671875,0.0,2526.462890625,1.0,278.1949462890625,282.8930053710937,300.2898254394531,305.2192687988281,293.1499938964844,293.1499938964844,278.1499938964844,38313.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428158760070801,1.0,0.0,0.0,3.73305082321167,3.733076095581055,9.298676104663172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13083.0810546875,0.0,1645.247802734375,1895.4371337890625,0.0,2868.03515625,0.923134744167328,1.0,0.0,3.0,1.0,0.0
18015360,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9440784454345704,0.4157277345657348,0.374996155500412,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.5745357871055603,0.4755268394947052,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9678253531455994,0.4463590383529663,0.3127419948577881,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9601604342460632,0.435978502035141,0.4136368036270141,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7785300016403198,0.2345834523439407,1.063833475112915,284.893310546875,284.95001220703125,302.7633361816406,297.2724609375,299.1390075683594,297.25054931640625,284.8948669433594,1.0,0.5761479139328003,0.4540214240550995,0.4540214240550995,1.0,1.0,-3.170945405960083,1.081637620925903,2.08930778503418,0.3612237274646759,0.86677086353302,0.86677086353302,0.0,125.8127212524414,134.0,72815.859375,0.0,2496.044921875,1.0,278.1571350097656,282.9344482421875,300.2769470214844,305.1185607910156,293.1499938964844,293.1499938964844,278.45001220703125,39175.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426058292388916,1.0,0.0,0.0,3.6417038440704346,3.641728401184082,8.849170285429864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.1533203125,0.0,1547.66650390625,1895.4371337890625,0.0,2866.07080078125,0.9061570167541504,1.0,0.0,3.0,1.0,0.0
18015420,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9389685988426208,0.4159519970417022,0.3749507665634155,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.5814210772514343,0.4822949767112732,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9637876152992249,0.4473544657230377,0.3132672607898712,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.955999195575714,0.4369725883007049,0.4143965244293213,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7748476266860962,0.2347173541784286,1.0640124082565308,285.0049743652344,284.95001220703125,302.7872619628906,297.281005859375,299.1598205566406,297.27301025390625,285.00421142578125,1.0,0.5793801546096802,0.4533168375492096,0.4533168375492096,1.0,1.0,-3.180740594863892,1.0838011503219604,2.0969395637512207,0.3603804409503937,0.9632821083068848,0.9632821083068848,0.0,127.90872955322266,154.0,72390.03125,0.0,2526.49560546875,1.0,278.4430847167969,283.0572814941406,300.2604675292969,304.978271484375,293.1499938964844,293.1499938964844,278.1499938964844,33577.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352183699607849,1.0,0.0,0.0,3.7504923343658447,3.750516891479492,9.385769317304948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13559.7041015625,0.0,1629.246826171875,1895.4371337890625,0.0,2797.07470703125,0.925972044467926,1.0,0.0,3.0,1.0,0.0
18015480,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9389685988426208,0.4159519970417022,0.3749507665634155,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.5814210772514343,0.4822949767112732,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9637876152992249,0.4473544657230377,0.3132672607898712,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.955999195575714,0.4369725883007049,0.4143965244293213,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7748476266860962,0.2347173541784286,1.0640124082565308,285.0049743652344,284.95001220703125,302.7872619628906,297.281005859375,299.1598205566406,297.27301025390625,285.00421142578125,1.0,0.5793801546096802,0.4533168375492096,0.4533168375492096,1.0,1.0,-3.180740594863892,1.0838011503219604,2.0969395637512207,0.3603804409503937,0.9632821083068848,0.9632821083068848,0.0,127.90872955322266,154.0,72390.03125,0.0,2526.49560546875,1.0,278.4430847167969,283.0572814941406,300.2604675292969,304.978271484375,293.1499938964844,293.1499938964844,278.1499938964844,33577.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352183699607849,1.0,0.0,0.0,3.7504923343658447,3.750516891479492,9.385769317304948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13559.7041015625,0.0,1629.246826171875,1895.4371337890625,0.0,2797.07470703125,0.925972044467926,1.0,0.0,3.0,1.0,0.0
18015540,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9207438826560974,0.4151603877544403,0.3747428357601166,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.5835276246070862,0.506994903087616,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9472557306289672,0.4475557506084442,0.3137605786323547,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9390356540679932,0.4372856914997101,0.4151395857334137,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7621534466743469,0.2344542294740677,1.0646812915802002,284.9239196777344,284.95001220703125,302.81060791015625,297.2911071777344,299.1619567871094,297.2650451660156,284.92596435546875,1.0,0.5884953141212463,0.4526122212409973,0.4526122212409973,1.0,1.0,-3.212462902069092,1.0943149328231812,2.118147850036621,0.3635003864765167,0.8919355273246765,0.8919355273246765,0.0,135.75189208984375,172.0,73633.2265625,0.0,2631.976806640625,1.0,278.1569519042969,282.9483642578125,300.3063659667969,305.1788024902344,293.1499938964844,293.1499938964844,278.45001220703125,37515.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415378332138062,1.0,0.0,0.0,3.672124147415161,3.6721487045288086,8.997627674034447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.689453125,0.0,1569.3271484375,1895.4371337890625,0.0,2856.086669921875,0.9118473529815674,1.0,0.0,3.0,1.0,0.0
18015600,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9207438826560974,0.4151603877544403,0.3747428357601166,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.5835276246070862,0.506994903087616,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9472557306289672,0.4475557506084442,0.3137605786323547,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9390356540679932,0.4372856914997101,0.4151395857334137,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7621534466743469,0.2344542294740677,1.0646812915802002,284.9239196777344,284.95001220703125,302.81060791015625,297.2911071777344,299.1619567871094,297.2650451660156,284.92596435546875,1.0,0.5884953141212463,0.4526122212409973,0.4526122212409973,1.0,1.0,-3.212462902069092,1.0943149328231812,2.118147850036621,0.3635003864765167,0.8919355273246765,0.8919355273246765,0.0,135.75189208984375,172.0,73633.2265625,0.0,2631.976806640625,1.0,278.1569519042969,282.9483642578125,300.3063659667969,305.1788024902344,293.1499938964844,293.1499938964844,278.45001220703125,37515.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415378332138062,1.0,0.0,0.0,3.672124147415161,3.6721487045288086,8.997627674034447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.689453125,0.0,1569.3271484375,1895.4371337890625,0.0,2856.086669921875,0.9118473529815674,1.0,0.0,3.0,1.0,0.0
18015660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8999876379966736,0.4154377579689026,0.3750640451908111,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.5824541449546814,0.5399789214134216,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9255490899086,0.4486756026744842,0.3146144449710846,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.917331337928772,0.4383208751678467,0.4162681102752685,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.747039794921875,0.2344674617052078,1.066017746925354,285.044189453125,284.95001220703125,302.8333435058594,297.30255126953125,299.1541442871094,297.2455139160156,285.0437316894531,1.0,0.6008574366569519,0.4511589109897613,0.4511589109897613,1.0,1.0,-3.256488084793091,1.107699275016785,2.148788928985596,0.3669314682483673,1.0,1.0,0.0,146.8415985107422,190.0,73827.046875,0.0,2782.771728515625,1.0,278.4435119628906,283.0697326660156,300.2961120605469,305.101318359375,293.1499938964844,293.1499938964844,278.1499938964844,32760.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372226357460022,1.0,0.0,0.0,3.814965963363648,3.814990997314453,9.711237680676277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13887.998046875,0.0,1699.230712890625,1895.4371337890625,0.0,2815.777587890625,0.9398541450500488,1.0,0.0,3.0,1.0,0.0
18015720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8999876379966736,0.4154377579689026,0.3750640451908111,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.5824541449546814,0.5399789214134216,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9255490899086,0.4486756026744842,0.3146144449710846,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.917331337928772,0.4383208751678467,0.4162681102752685,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.747039794921875,0.2344674617052078,1.066017746925354,285.044189453125,284.95001220703125,302.8333435058594,297.30255126953125,299.1541442871094,297.2455139160156,285.0437316894531,1.0,0.6008574366569519,0.4511589109897613,0.4511589109897613,1.0,1.0,-3.256488084793091,1.107699275016785,2.148788928985596,0.3669314682483673,1.0,1.0,0.0,146.8415985107422,190.0,73827.046875,0.0,2782.771728515625,1.0,278.4435119628906,283.0697326660156,300.2961120605469,305.101318359375,293.1499938964844,293.1499938964844,278.1499938964844,32760.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372226357460022,1.0,0.0,0.0,3.814965963363648,3.814990997314453,9.711237680676277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13887.998046875,0.0,1699.230712890625,1895.4371337890625,0.0,2815.777587890625,0.9398541450500488,1.0,0.0,3.0,1.0,0.0
18015780,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.867490828037262,0.4142510890960693,0.3751451671123504,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9758941531181335,0.579150915145874,0.549835205078125,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8907185196876526,0.4485957026481628,0.3153985738754272,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.883745551109314,0.4382902085781097,0.4173324108123779,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7226347923278809,0.2337348610162735,1.0674701929092407,284.901123046875,284.95001220703125,302.85546875,297.3150939941406,299.1332092285156,297.21044921875,284.90008544921875,1.0,0.6130290031433105,0.449705570936203,0.449705570936203,1.0,1.0,-3.267429113388061,1.108270287513733,2.159158706665039,0.3656476736068725,0.9103606939315796,0.9103606939315796,0.0,166.17904663085938,208.0,74999.09375,0.0,2917.76123046875,1.0,278.1569519042969,282.90283203125,300.33917236328125,305.3238525390625,293.1499938964844,293.1499938964844,278.1499938964844,37260.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454503417015076,1.0,0.0,0.0,3.7779150009155273,3.777940511703491,9.52352365857223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13330.705078125,0.0,1689.951416015625,1895.4371337890625,0.0,2892.67724609375,0.9345773458480836,1.0,0.0,3.0,1.0,0.0
18015840,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.867490828037262,0.4142510890960693,0.3751451671123504,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9758941531181335,0.579150915145874,0.549835205078125,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8907185196876526,0.4485957026481628,0.3153985738754272,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.883745551109314,0.4382902085781097,0.4173324108123779,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7226347923278809,0.2337348610162735,1.0674701929092407,284.901123046875,284.95001220703125,302.85546875,297.3150939941406,299.1332092285156,297.21044921875,284.90008544921875,1.0,0.6130290031433105,0.449705570936203,0.449705570936203,1.0,1.0,-3.267429113388061,1.108270287513733,2.159158706665039,0.3656476736068725,0.9103606939315796,0.9103606939315796,0.0,166.17904663085938,208.0,74999.09375,0.0,2917.76123046875,1.0,278.1569519042969,282.90283203125,300.33917236328125,305.3238525390625,293.1499938964844,293.1499938964844,278.1499938964844,37260.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454503417015076,1.0,0.0,0.0,3.7779150009155273,3.777940511703491,9.52352365857223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13330.705078125,0.0,1689.951416015625,1895.4371337890625,0.0,2892.67724609375,0.9345773458480836,1.0,0.0,3.0,1.0,0.0
18015900,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8543712496757507,0.4137045741081238,0.3748957216739654,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9612095952033995,0.5787564516067505,0.5494674444198608,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8771604299545288,0.448574811220169,0.3155840337276459,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8704039454460144,0.4382646977901459,0.417600154876709,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.71206134557724,0.2333148419857025,1.0671381950378418,284.9183654785156,284.95001220703125,302.8663024902344,297.3217163085937,299.1283874511719,297.2016906738281,284.9194641113281,1.0,0.6187562346458435,0.4489789009094238,0.4489789009094238,1.0,1.0,-3.2718663215637207,1.1081570386886597,2.1637091636657715,0.3647381067276001,0.9083572030067444,0.9083572030067444,0.0,175.60704040527344,208.0,74890.4296875,0.0,2975.327880859375,1.0,278.1510925292969,282.9210510253906,300.3285522460937,305.2822570800781,293.1499938964844,293.1499938964844,278.1499938964844,37269.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451575636863708,1.0,0.0,0.0,3.751051902770996,3.751077175140381,9.388569424118032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13277.3154296875,0.0,1658.2904052734375,1895.4371337890625,0.0,2889.93798828125,0.928884983062744,1.0,0.0,3.0,1.0,0.0
