time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015960,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8425496220588684,0.4133026897907257,0.3748374283313751,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.946521520614624,0.5789652466773987,0.5498009324073792,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8647873401641846,0.4486816227436065,0.3158960342407226,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8582563400268555,0.4383288919925689,0.4179978668689728,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.701396107673645,0.2329398542642593,1.067142128944397,284.93048095703125,284.95001220703125,302.8769836425781,297.3285522460937,299.1252136230469,297.1967468261719,284.93133544921875,1.0,0.6241995096206665,0.4481062293052673,0.4481062293052673,1.0,1.0,-3.27305269241333,1.106482744216919,2.166569948196411,0.3627699315547943,0.9086559414863586,0.9086559414863586,0.0,185.23895263671875,226.0,74785.796875,0.0,3031.683349609375,1.0,278.1502685546875,282.9325866699219,300.32763671875,305.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36954.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445032238960266,1.0,0.0,0.0,3.7363803386688232,3.736405372619629,9.315269267062832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13254.478515625,0.0,1638.7216796875,1895.4371337890625,0.0,2883.816650390625,0.9253586530685424,1.0,0.0,3.0,1.0,0.0
18016020,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8232651948928833,0.4126258790493011,0.3748870491981506,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9207867980003356,0.5800381898880005,0.5513203144073486,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8447864055633545,0.4490432441234588,0.3166502118110657,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8386256098747253,0.438552975654602,0.418907105922699,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6831873059272766,0.2322717458009719,1.0674937963485718,284.9460144042969,284.95001220703125,302.8978881835937,297.3426513671875,299.1217346191406,297.1916198730469,284.9464111328125,1.0,0.6349229216575623,0.4463608860969543,0.4463608860969543,1.0,1.0,-3.277360439300537,1.103793740272522,2.1735665798187256,0.3591185510158539,0.912376582622528,0.912376582622528,0.0,203.9394378662109,214.0,74696.3125,0.0,3145.600341796875,1.0,278.1499938964844,282.94610595703125,300.3376770019531,305.26177978515625,293.1499938964844,293.1499938964844,278.1499938964844,36393.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433424830436707,1.0,0.0,0.0,3.721892833709717,3.721917629241944,9.243171916750724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.48046875,0.0,1617.63330078125,1895.4371337890625,0.0,2872.95947265625,0.9217202067375184,1.0,0.0,3.0,1.0,0.0
18016080,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8232651948928833,0.4126258790493011,0.3748870491981506,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9207867980003356,0.5800381898880005,0.5513203144073486,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8447864055633545,0.4490432441234588,0.3166502118110657,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8386256098747253,0.438552975654602,0.418907105922699,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6831873059272766,0.2322717458009719,1.0674937963485718,284.9460144042969,284.95001220703125,302.8978881835937,297.3426513671875,299.1217346191406,297.1916198730469,284.9464111328125,1.0,0.6349229216575623,0.4463608860969543,0.4463608860969543,1.0,1.0,-3.277360439300537,1.103793740272522,2.1735665798187256,0.3591185510158539,0.912376582622528,0.912376582622528,0.0,203.9394378662109,214.0,74696.3125,0.0,3145.600341796875,1.0,278.1499938964844,282.94610595703125,300.3376770019531,305.26177978515625,293.1499938964844,293.1499938964844,278.1499938964844,36393.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433424830436707,1.0,0.0,0.0,3.721892833709717,3.721917629241944,9.243171916750724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.48046875,0.0,1617.63330078125,1895.4371337890625,0.0,2872.95947265625,0.9217202067375184,1.0,0.0,3.0,1.0,0.0
18016140,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8183979988098145,0.412004142999649,0.3745048940181732,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9153949022293092,0.5814579725265503,0.5527828335762024,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8403744101524353,0.4494941234588623,0.3170910179615021,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8342040777206421,0.4388181269168854,0.4193410873413086,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6784326434135437,0.2316754311323166,1.0656518936157229,284.9488525390625,284.95001220703125,302.9181823730469,297.35723876953125,299.11944580078125,297.1892395019531,284.9488220214844,1.0,0.6368955969810486,0.4446155726909637,0.4446155726909637,1.0,1.0,-3.277503967285156,1.0994925498962402,2.178011178970337,0.3549205362796783,0.9130046963691713,0.9130046963691713,0.0,208.848388671875,202.0,74607.0,0.0,3173.396728515625,1.0,278.1499938964844,282.9482727050781,300.3528747558594,305.2719421386719,293.1499938964844,293.1499938964844,278.1499938964844,36175.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424717783927917,1.0,0.0,0.0,3.7162060737609854,3.716230869293213,9.214947453983768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13234.5849609375,0.0,1609.4183349609375,1895.4371337890625,0.0,2864.817626953125,0.9202278852462769,1.0,0.0,3.0,1.0,0.0
18016200,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8183979988098145,0.412004142999649,0.3745048940181732,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9153949022293092,0.5814579725265503,0.5527828335762024,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8403744101524353,0.4494941234588623,0.3170910179615021,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8342040777206421,0.4388181269168854,0.4193410873413086,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6784326434135437,0.2316754311323166,1.0656518936157229,284.9488525390625,284.95001220703125,302.9181823730469,297.35723876953125,299.11944580078125,297.1892395019531,284.9488220214844,1.0,0.6368955969810486,0.4446155726909637,0.4446155726909637,1.0,1.0,-3.277503967285156,1.0994925498962402,2.178011178970337,0.3549205362796783,0.9130046963691713,0.9130046963691713,0.0,208.848388671875,202.0,74607.0,0.0,3173.396728515625,1.0,278.1499938964844,282.9482727050781,300.3528747558594,305.2719421386719,293.1499938964844,293.1499938964844,278.1499938964844,36175.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424717783927917,1.0,0.0,0.0,3.7162060737609854,3.716230869293213,9.214947453983768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13234.5849609375,0.0,1609.4183349609375,1895.4371337890625,0.0,2864.817626953125,0.9202278852462769,1.0,0.0,3.0,1.0,0.0
18016260,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8203911781311035,0.4115481674671173,0.3739878833293915,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9193114042282104,0.582770824432373,0.5538901090621948,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8429990410804749,0.4499605894088745,0.3173251450061798,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8366760611534119,0.439089685678482,0.4194842875003814,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6800882816314697,0.2312670201063156,1.0632457733154297,284.9488220214844,284.95001220703125,302.93475341796875,297.3696594238281,299.1198425292969,297.1884460449219,284.94879150390625,1.0,0.635118305683136,0.4436042010784149,0.4436042010784149,1.0,1.0,-3.275775194168091,1.096265196800232,2.1795101165771484,0.3521448373794555,0.9123268723487854,0.9123268723487854,0.0,206.2623748779297,202.0,74525.2734375,0.0,3155.15625,1.0,278.1499938964844,282.94873046875,300.365478515625,305.2794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417811989784241,1.0,0.0,0.0,3.711782932281494,3.7118077278137207,9.193025221065908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.1787109375,0.0,1604.1109619140625,1895.4371337890625,0.0,2858.361083984375,0.9192164540290833,1.0,0.0,3.0,1.0,0.0
18016320,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8210881352424622,0.4114673733711242,0.3738822340965271,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9205079674720764,0.5830271244049072,0.5540945529937744,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8438346982002258,0.4500572681427002,0.3173653781414032,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8374732732772827,0.4391460120677948,0.4195026159286499,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6807022094726562,0.2311971187591552,1.062760591506958,284.9487609863281,284.95001220703125,302.9378662109375,297.3720397949219,299.1199645996094,297.1883544921875,284.94873046875,1.0,0.6345950961112976,0.4434115588665008,0.4434115588665008,1.0,1.0,-3.275381326675415,1.0956337451934814,2.1797475814819336,0.3516147434711456,0.9121535420417786,0.9121535420417786,0.0,205.4305114746093,190.0,74509.6484375,0.0,3149.64599609375,1.0,278.1499938964844,282.94879150390625,300.3678894042969,305.28082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36143.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416500091552734,1.0,0.0,0.0,3.71097469329834,3.7109992504119873,9.189021170641354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.2001953125,0.0,1603.160400390625,1895.4371337890625,0.0,2857.135009765625,0.9190321564674376,1.0,0.0,3.0,1.0,0.0
18016380,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.827526330947876,0.4110088050365448,0.3731897473335266,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9310193061828612,0.5846675634384155,0.5553346276283264,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8513534665107727,0.4507248997688293,0.3176031708717346,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8446732759475708,0.4395342171192169,0.4195726811885834,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6865429878234863,0.2308219373226165,1.0596377849578855,284.94830322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.1208801269531,297.1883850097656,284.9482727050781,1.0,0.6302245259284973,0.4422075748443603,0.4422075748443603,1.0,1.0,-3.272655487060547,1.0915833711624146,2.1810719966888428,0.3482648432254791,0.9108198881149292,0.9108198881149292,0.0,198.19805908203125,178.0,74408.6953125,0.0,3103.302978515625,1.0,278.1499938964844,282.9490966796875,300.3827514648437,305.2894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36143.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408322334289551,1.0,0.0,0.0,3.7056868076324463,3.7057113647460938,9.162852734334592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13208.958984375,0.0,1597.1011962890625,1895.4371337890625,0.0,2849.49169921875,0.9178431034088136,1.0,0.0,3.0,1.0,0.0
18016440,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.827526330947876,0.4110088050365448,0.3731897473335266,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9310193061828612,0.5846675634384155,0.5553346276283264,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8513534665107727,0.4507248997688293,0.3176031708717346,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8446732759475708,0.4395342171192169,0.4195726811885834,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6865429878234863,0.2308219373226165,1.0596377849578855,284.94830322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.1208801269531,297.1883850097656,284.9482727050781,1.0,0.6302245259284973,0.4422075748443603,0.4422075748443603,1.0,1.0,-3.272655487060547,1.0915833711624146,2.1810719966888428,0.3482648432254791,0.9108198881149292,0.9108198881149292,0.0,198.19805908203125,178.0,74408.6953125,0.0,3103.302978515625,1.0,278.1499938964844,282.9490966796875,300.3827514648437,305.2894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36143.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408322334289551,1.0,0.0,0.0,3.7056868076324463,3.7057113647460938,9.162852734334592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13208.958984375,0.0,1597.1011962890625,1895.4371337890625,0.0,2849.49169921875,0.9178431034088136,1.0,0.0,3.0,1.0,0.0
18016500,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8318611979484558,0.4108107984066009,0.3728364706039428,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9378361701965332,0.585500180721283,0.5559344291687012,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8563862442970276,0.451096624135971,0.317722350358963,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8495004773139954,0.439753383398056,0.4195942282676697,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.690538227558136,0.2306703776121139,1.0580719709396362,284.9481506347656,284.95001220703125,302.9662780761719,297.3941955566406,299.1213684082031,297.1886291503906,284.9481201171875,1.0,0.627537727355957,0.4416055679321289,0.4416055679321289,1.0,1.0,-3.2712385654449463,1.089534878730774,2.181703805923462,0.3465853035449981,0.9101152420043944,0.9101152420043944,0.0,193.65240478515625,178.0,74357.59375,0.0,3074.8544921875,1.0,278.1499938964844,282.94940185546875,300.3901062011719,305.2935485839844,293.1499938964844,293.1499938964844,278.1499938964844,36146.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404245972633362,1.0,0.0,0.0,3.702914476394653,3.702939033508301,9.149147786047252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13202.1533203125,0.0,1593.952880859375,1895.4371337890625,0.0,2845.682373046875,0.917224109172821,1.0,0.0,3.0,1.0,0.0
18016560,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8368178606033325,0.4106390178203583,0.3724906742572784,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.945366144180298,0.5863255858421326,0.556517481803894,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8621386885643005,0.4514893889427185,0.3178459703922272,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8550269603729248,0.4399946331977844,0.4196198582649231,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6951034665107727,0.2305383533239364,1.056528925895691,284.9481506347656,284.95001220703125,302.9754638671875,297.4014587402344,299.1221008300781,297.1889038085937,284.9481506347656,1.0,0.6246519088745117,0.4410700500011444,0.4410700500011444,1.0,1.0,-3.269848585128784,1.087651610374451,2.182197093963623,0.3450698256492615,0.9094960689544678,0.9094960689544678,0.0,188.7378845214844,166.0,74309.734375,0.0,3044.42822265625,1.0,278.1499938964844,282.9497985839844,300.3973999023437,305.2977600097656,293.1499938964844,293.1499938964844,278.1499938964844,36145.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400229811668396,1.0,0.0,0.0,3.7002108097076416,3.700235366821289,9.135791856351716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13195.9619140625,0.0,1590.857421875,1895.4371337890625,0.0,2841.929931640625,0.9166188836097716,1.0,0.0,3.0,1.0,0.0
18016620,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8485630750656128,0.4103526771068573,0.3718269765377044,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9618337154388428,0.5879578590393066,0.5576397180557251,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.875700056552887,0.4523239135742187,0.3181088864803314,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8681043982505798,0.4405261874198913,0.4196917712688446,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7057508826255798,0.2303221225738525,1.0535354614257812,284.9482421875,284.95001220703125,302.99334716796875,297.4156188964844,299.1235656738281,297.18963623046875,284.9482116699219,1.0,0.6184906959533691,0.4399990439414978,0.4399990439414978,1.0,1.0,-3.267202138900757,1.0839506387710571,2.1832516193389893,0.3420871794223785,0.9083539247512816,0.9083539247512816,0.0,178.19993591308594,154.0,74218.6328125,0.0,2979.986572265625,1.0,278.1499938964844,282.9506225585937,300.4117126464844,305.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,36139.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392502665519714,1.0,0.0,0.0,3.695044040679932,3.695068597793579,9.110297582992644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.4677734375,0.0,1584.920654296875,1895.4371337890625,0.0,2834.7109375,0.9154582619667052,1.0,0.0,3.0,1.0,0.0
18016680,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8485630750656128,0.4103526771068573,0.3718269765377044,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9618337154388428,0.5879578590393066,0.5576397180557251,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.875700056552887,0.4523239135742187,0.3181088864803314,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8681043982505798,0.4405261874198913,0.4196917712688446,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7057508826255798,0.2303221225738525,1.0535354614257812,284.9482421875,284.95001220703125,302.99334716796875,297.4156188964844,299.1235656738281,297.18963623046875,284.9482116699219,1.0,0.6184906959533691,0.4399990439414978,0.4399990439414978,1.0,1.0,-3.267202138900757,1.0839506387710571,2.1832516193389893,0.3420871794223785,0.9083539247512816,0.9083539247512816,0.0,178.19993591308594,154.0,74218.6328125,0.0,2979.986572265625,1.0,278.1499938964844,282.9506225585937,300.4117126464844,305.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,36139.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392502665519714,1.0,0.0,0.0,3.695044040679932,3.695068597793579,9.110297582992644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.4677734375,0.0,1584.920654296875,1895.4371337890625,0.0,2834.7109375,0.9154582619667052,1.0,0.0,3.0,1.0,0.0
18016740,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8630711436271667,0.4101162254810333,0.3711910247802734,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9792523980140686,0.5895719528198242,0.5587181448936462,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8921589851379395,0.4532147943973541,0.3183948695659637,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8840811252593994,0.4410993456840515,0.4197841882705688,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7179576754570007,0.2301621437072754,1.0506891012191772,284.94830322265625,284.95001220703125,303.0106201171875,297.4291381835937,299.1248474121094,297.1904296875,284.94830322265625,1.0,0.6119758486747742,0.4389280378818512,0.4389280378818512,1.0,1.0,-3.26476788520813,1.080323338508606,2.184444665908813,0.3391484916210174,0.9072835445404052,0.9072835445404052,0.0,167.03036499023438,142.0,74132.390625,0.0,2912.576416015625,1.0,278.1499938964844,282.9513854980469,300.4254150390625,305.31463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36133.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385224938392639,1.0,0.0,0.0,3.690164089202881,3.690188407897949,9.086248837775202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13173.6533203125,0.0,1579.3199462890625,1895.4371337890625,0.0,2827.9140625,0.9143607020378112,1.0,0.0,3.0,1.0,0.0
18016800,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8630711436271667,0.4101162254810333,0.3711910247802734,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9792523980140686,0.5895719528198242,0.5587181448936462,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8921589851379395,0.4532147943973541,0.3183948695659637,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8840811252593994,0.4410993456840515,0.4197841882705688,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7179576754570007,0.2301621437072754,1.0506891012191772,284.94830322265625,284.95001220703125,303.0106201171875,297.4291381835937,299.1248474121094,297.1904296875,284.94830322265625,1.0,0.6119758486747742,0.4389280378818512,0.4389280378818512,1.0,1.0,-3.26476788520813,1.080323338508606,2.184444665908813,0.3391484916210174,0.9072835445404052,0.9072835445404052,0.0,167.03036499023438,142.0,74132.390625,0.0,2912.576416015625,1.0,278.1499938964844,282.9513854980469,300.4254150390625,305.31463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36133.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385224938392639,1.0,0.0,0.0,3.690164089202881,3.690188407897949,9.086248837775202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13173.6533203125,0.0,1579.3199462890625,1895.4371337890625,0.0,2827.9140625,0.9143607020378112,1.0,0.0,3.0,1.0,0.0
18016860,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8807117342948914,0.409907191991806,0.3705725371837616,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9963977336883544,0.5911967158317566,0.5597885251045227,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9120539426803588,0.4541472494602203,0.3187030851840973,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9031073451042176,0.4416925311088562,0.4198879301548004,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7313202619552612,0.2300437986850738,1.0479861497879028,284.94830322265625,284.95001220703125,303.0272827148437,297.4417724609375,299.1261291503906,297.1913452148437,284.94830322265625,1.0,0.6052437424659729,0.4379031956195831,0.4379031956195831,1.0,1.0,-3.262238025665283,1.0767673254013062,2.1854705810546875,0.3363181054592132,0.906160831451416,0.906160831451416,0.0,155.56515502929688,130.0,74046.1015625,0.0,2843.697509765625,1.0,278.1499938964844,282.9520874023437,300.438232421875,305.3222045898437,293.1499938964844,293.1499938964844,278.1499938964844,36130.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378404378890991,1.0,0.0,0.0,3.685335397720337,3.685359716415405,9.06248544652044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.4150390625,0.0,1573.8253173828125,1895.4371337890625,0.0,2821.544921875,0.9132771492004396,1.0,0.0,3.0,1.0,0.0
18016920,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8807117342948914,0.409907191991806,0.3705725371837616,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9963977336883544,0.5911967158317566,0.5597885251045227,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9120539426803588,0.4541472494602203,0.3187030851840973,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9031073451042176,0.4416925311088562,0.4198879301548004,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7313202619552612,0.2300437986850738,1.0479861497879028,284.94830322265625,284.95001220703125,303.0272827148437,297.4417724609375,299.1261291503906,297.1913452148437,284.94830322265625,1.0,0.6052437424659729,0.4379031956195831,0.4379031956195831,1.0,1.0,-3.262238025665283,1.0767673254013062,2.1854705810546875,0.3363181054592132,0.906160831451416,0.906160831451416,0.0,155.56515502929688,130.0,74046.1015625,0.0,2843.697509765625,1.0,278.1499938964844,282.9520874023437,300.438232421875,305.3222045898437,293.1499938964844,293.1499938964844,278.1499938964844,36130.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378404378890991,1.0,0.0,0.0,3.685335397720337,3.685359716415405,9.06248544652044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.4150390625,0.0,1573.8253173828125,1895.4371337890625,0.0,2821.544921875,0.9132771492004396,1.0,0.0,3.0,1.0,0.0
18016980,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8946958184242249,0.40959233045578,0.3700345754623413,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.5943573713302612,0.5419597029685974,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9293249249458312,0.4549927413463592,0.3190847039222717,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9192602038383484,0.4421903789043426,0.4200812578201294,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7416892647743225,0.2298653125762939,1.0458180904388428,284.93670654296875,284.95001220703125,303.0433349609375,297.45330810546875,299.12945556640625,297.19805908203125,284.9360656738281,1.0,0.5970306992530823,0.4368783235549927,0.4368783235549927,1.0,1.0,-3.2388036251068115,1.065390944480896,2.173412561416626,0.3307274580001831,0.8935011625289917,0.8935011625289917,0.0,146.7746124267578,118.0,73560.15625,0.0,2745.9765625,1.0,278.1499938964844,282.94732666015625,300.44805908203125,305.3101806640625,293.1499938964844,293.1499938964844,278.45001220703125,36636.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368522524833679,1.0,0.0,0.0,3.664929389953613,3.6649537086486816,8.962404081103159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.5927734375,0.0,1554.6209716796875,1895.4371337890625,0.0,2812.320556640625,0.9089375734329224,1.0,0.0,3.0,1.0,0.0
18017040,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8946958184242249,0.40959233045578,0.3700345754623413,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.5943573713302612,0.5419597029685974,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9293249249458312,0.4549927413463592,0.3190847039222717,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9192602038383484,0.4421903789043426,0.4200812578201294,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7416892647743225,0.2298653125762939,1.0458180904388428,284.93670654296875,284.95001220703125,303.0433349609375,297.45330810546875,299.12945556640625,297.19805908203125,284.9360656738281,1.0,0.5970306992530823,0.4368783235549927,0.4368783235549927,1.0,1.0,-3.2388036251068115,1.065390944480896,2.173412561416626,0.3307274580001831,0.8935011625289917,0.8935011625289917,0.0,146.7746124267578,118.0,73560.15625,0.0,2745.9765625,1.0,278.1499938964844,282.94732666015625,300.44805908203125,305.3101806640625,293.1499938964844,293.1499938964844,278.45001220703125,36636.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368522524833679,1.0,0.0,0.0,3.664929389953613,3.6649537086486816,8.962404081103159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.5927734375,0.0,1554.6209716796875,1895.4371337890625,0.0,2812.320556640625,0.9089375734329224,1.0,0.0,3.0,1.0,0.0
18017100,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9018683433532716,0.4096855521202087,0.3698219358921051,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.5974199771881104,0.5292073488235474,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.938203990459442,0.4556360244750976,0.319316565990448,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9279221296310424,0.4426169097423553,0.4202172756195068,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7470667958259583,0.2298836261034011,1.0448710918426514,285.0331726074219,284.95001220703125,303.0511474609375,297.4585876464844,299.1358337402344,297.2091064453125,285.0331115722656,1.0,0.5923245549201965,0.4363659024238586,0.4363659024238586,1.0,1.0,-3.222304344177246,1.0579389333724976,2.164365291595459,0.3270284533500671,0.9694198966026306,0.9694198966026306,0.0,142.42752075195312,118.0,72535.9453125,0.0,2688.616455078125,1.0,278.4015197753906,283.06500244140625,300.4237670898437,305.1147155761719,293.1499938964844,293.1499938964844,278.45001220703125,33521.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317203521728516,1.0,0.0,0.0,3.714844942092896,3.7148690223693848,9.208197866428236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12611.9365234375,0.0,1587.6385498046875,1895.4371337890625,0.0,2764.46630859375,0.9194318056106568,1.0,0.0,3.0,1.0,0.0
18017160,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.910743236541748,0.409812331199646,0.3698302805423736,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.6013432741165161,0.5149078369140625,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9484077095985411,0.4563182890415191,0.3197000026702881,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9380993843078612,0.4430832862854004,0.4205249845981598,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7535586357116699,0.229960560798645,1.04445219039917,284.9964904785156,284.95001220703125,303.05877685546875,297.4635009765625,299.1454772949219,297.22430419921875,284.9932861328125,1.0,0.5873480439186096,0.4360093176364898,0.4360093176364898,1.0,1.0,-3.20544958114624,1.050723433494568,2.154726266860962,0.3236604630947113,0.967212975025177,0.967212975025177,0.0,137.73031616210938,106.0,72442.234375,0.0,2628.99609375,1.0,278.4430236816406,283.0350341796875,300.44384765625,305.1852722167969,293.1499938964844,293.1499938964844,278.1499938964844,33499.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303958773612976,1.0,0.0,0.0,3.773577690124512,3.7736024856567374,9.501669069322816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13676.939453125,0.0,1655.7061767578125,1895.4371337890625,0.0,2752.131591796875,0.9309942722320556,1.0,0.0,3.0,1.0,0.0
18017220,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9306901097297668,0.4088001549243927,0.3688963651657104,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.6099793314933777,0.485493928194046,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9683719873428344,0.4565987884998321,0.3198437690734863,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9586594700813292,0.4430742859840393,0.4204252660274505,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7677331566810608,0.2296548634767532,1.0421289205551147,284.8865661621094,284.95001220703125,303.0736389160156,297.4721374511719,299.1620178222656,297.25146484375,284.8875427246094,1.0,0.5765011310577393,0.4352961778640747,0.4352961778640747,1.0,1.0,-3.166228771209717,1.0342849493026731,2.131943941116333,0.3161925375461578,0.857255756855011,0.857255756855011,0.0,128.23751831054688,126.0,72171.6171875,0.0,2500.285400390625,1.0,278.15704345703125,282.9237670898437,300.4755554199219,305.2865600585937,293.1499938964844,293.1499938964844,278.45001220703125,39613.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345015645027161,1.0,0.0,0.0,3.617700338363648,3.617724657058716,8.732899914321024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.59765625,0.0,1524.32421875,1895.4371337890625,0.0,2790.38916015625,0.9011187553405762,1.0,0.0,3.0,1.0,0.0
18017280,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9306901097297668,0.4088001549243927,0.3688963651657104,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.6099793314933777,0.485493928194046,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9683719873428344,0.4565987884998321,0.3198437690734863,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9586594700813292,0.4430742859840393,0.4204252660274505,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7677331566810608,0.2296548634767532,1.0421289205551147,284.8865661621094,284.95001220703125,303.0736389160156,297.4721374511719,299.1620178222656,297.25146484375,284.8875427246094,1.0,0.5765011310577393,0.4352961778640747,0.4352961778640747,1.0,1.0,-3.166228771209717,1.0342849493026731,2.131943941116333,0.3161925375461578,0.857255756855011,0.857255756855011,0.0,128.23751831054688,126.0,72171.6171875,0.0,2500.285400390625,1.0,278.15704345703125,282.9237670898437,300.4755554199219,305.2865600585937,293.1499938964844,293.1499938964844,278.45001220703125,39613.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345015645027161,1.0,0.0,0.0,3.617700338363648,3.617724657058716,8.732899914321024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.59765625,0.0,1524.32421875,1895.4371337890625,0.0,2790.38916015625,0.9011187553405762,1.0,0.0,3.0,1.0,0.0
18017340,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9336637258529664,0.4090974330902099,0.3688160479068756,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.6192959547042847,0.48142009973526,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.971763014793396,0.4580273628234863,0.3205898106098175,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9619444608688354,0.4440074563026428,0.4210106432437897,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7699950337409973,0.2299616187810897,1.042490005493164,284.9928283691406,284.95001220703125,303.087890625,297.47900390625,299.1868591308594,297.2867736816406,284.992431640625,1.0,0.5763394236564636,0.4345830380916595,0.4345830380916595,1.0,1.0,-3.163205623626709,1.0314213037490845,2.131784200668335,0.313393622636795,0.943226397037506,0.943226397037506,0.0,127.02597045898438,146.0,71473.5859375,0.0,2487.956298828125,1.0,278.4423522949219,283.0470886230469,300.4553527832031,305.1216125488281,293.1499938964844,293.1499938964844,278.1499938964844,34037.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263722062110901,1.0,0.0,0.0,3.70998215675354,3.710006475448608,9.184107057080836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13456.47265625,0.0,1586.009765625,1895.4371337890625,0.0,2714.701171875,0.9172747135162354,1.0,0.0,3.0,1.0,0.0
18017400,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9336637258529664,0.4090974330902099,0.3688160479068756,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.6192959547042847,0.48142009973526,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.971763014793396,0.4580273628234863,0.3205898106098175,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9619444608688354,0.4440074563026428,0.4210106432437897,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7699950337409973,0.2299616187810897,1.042490005493164,284.9928283691406,284.95001220703125,303.087890625,297.47900390625,299.1868591308594,297.2867736816406,284.992431640625,1.0,0.5763394236564636,0.4345830380916595,0.4345830380916595,1.0,1.0,-3.163205623626709,1.0314213037490845,2.131784200668335,0.313393622636795,0.943226397037506,0.943226397037506,0.0,127.02597045898438,146.0,71473.5859375,0.0,2487.956298828125,1.0,278.4423522949219,283.0470886230469,300.4553527832031,305.1216125488281,293.1499938964844,293.1499938964844,278.1499938964844,34037.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263722062110901,1.0,0.0,0.0,3.70998215675354,3.710006475448608,9.184107057080836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13456.47265625,0.0,1586.009765625,1895.4371337890625,0.0,2714.701171875,0.9172747135162354,1.0,0.0,3.0,1.0,0.0
18017460,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9222418069839478,0.4085175395011902,0.3686878979206085,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6236825585365295,0.4967166483402252,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9624098539352416,0.4586402177810669,0.3212884366512298,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9517943263053894,0.4442875683307647,0.421615719795227,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7623124122619629,0.2299558818340301,1.0437549352645874,284.91943359375,284.95001220703125,303.1004333496094,297.4835510253906,299.1943664550781,297.2919616699219,284.9221496582031,1.0,0.582400381565094,0.4342110157012939,0.4342110157012939,1.0,1.0,-3.1845123767852783,1.0384098291397097,2.14610242843628,0.3155474066734314,0.8748235702514648,0.8748235702514648,0.0,131.90728759765625,146.0,72433.3359375,0.0,2555.8955078125,1.0,278.1597900390625,282.9502258300781,300.4982604980469,305.30517578125,293.1499938964844,293.1499938964844,278.1499938964844,38171.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320937156677246,1.0,0.0,0.0,3.612802505493164,3.612826585769653,8.709269536666397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.814453125,0.0,1508.2584228515625,1895.4371337890625,0.0,2767.9443359375,0.8992770910263062,1.0,0.0,3.0,1.0,0.0
18017520,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9207720160484314,0.4084851443767547,0.3686568439006805,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.6238864660263062,0.498721718788147,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9611222743988036,0.458708643913269,0.3213366866111755,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9504206776618958,0.4443220496177673,0.421653538942337,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7613152265548706,0.2299548238515854,1.0438244342803955,284.9241943359375,284.95001220703125,303.1015014648437,297.4838562011719,299.1944580078125,297.2914428710937,284.9258728027344,1.0,0.5831407308578491,0.4341786801815033,0.4341786801815033,1.0,1.0,-3.1870710849761963,1.0392816066741943,2.147789478302002,0.3158402740955353,0.876499354839325,0.876499354839325,0.0,132.54725646972656,166.0,72489.0546875,0.0,2564.40380859375,1.0,278.1573181152344,282.9523620605469,300.49615478515625,305.2998046875,293.1499938964844,293.1499938964844,278.45001220703125,37812.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320698142051697,1.0,0.0,0.0,3.612796068191528,3.6128201484680176,8.709238841220213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.5029296875,0.0,1505.5936279296875,1895.4371337890625,0.0,2767.72216796875,0.8989408612251282,1.0,0.0,3.0,1.0,0.0
18017580,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.901621401309967,0.4088881909847259,0.3690832853317261,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.6248418092727661,0.528571367263794,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.942196786403656,0.4602764546871185,0.3224956393241882,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9305394887924194,0.4453612864017486,0.4227580428123474,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7476457953453064,0.2302240431308746,1.0461620092391968,285.03582763671875,284.95001220703125,303.1145324707031,297.4864807128906,299.1924743652344,297.2798767089844,285.0348815917969,1.0,0.5947415828704834,0.4337742924690246,0.4337742924690246,1.0,1.0,-3.22898817062378,1.053843975067139,2.1751441955566406,0.3209772408008575,0.9931599497795104,0.9931599497795104,0.0,142.50303649902344,186.0,72767.8671875,0.0,2702.69482421875,1.0,278.4430847167969,283.06500244140625,300.4803161621094,305.2189636230469,293.1499938964844,293.1499938964844,278.1499938964844,32435.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277615904808044,1.0,0.0,0.0,3.764592170715332,3.76461672782898,9.456472866986588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13754.5703125,0.0,1636.92724609375,1895.4371337890625,0.0,2727.617919921875,0.9284263849258424,1.0,0.0,3.0,1.0,0.0
18017640,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.901621401309967,0.4088881909847259,0.3690832853317261,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.6248418092727661,0.528571367263794,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.942196786403656,0.4602764546871185,0.3224956393241882,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9305394887924194,0.4453612864017486,0.4227580428123474,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7476457953453064,0.2302240431308746,1.0461620092391968,285.03582763671875,284.95001220703125,303.1145324707031,297.4864807128906,299.1924743652344,297.2798767089844,285.0348815917969,1.0,0.5947415828704834,0.4337742924690246,0.4337742924690246,1.0,1.0,-3.22898817062378,1.053843975067139,2.1751441955566406,0.3209772408008575,0.9931599497795104,0.9931599497795104,0.0,142.50303649902344,186.0,72767.8671875,0.0,2702.69482421875,1.0,278.4430847167969,283.06500244140625,300.4803161621094,305.2189636230469,293.1499938964844,293.1499938964844,278.1499938964844,32435.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277615904808044,1.0,0.0,0.0,3.764592170715332,3.76461672782898,9.456472866986588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13754.5703125,0.0,1636.92724609375,1895.4371337890625,0.0,2727.617919921875,0.9284263849258424,1.0,0.0,3.0,1.0,0.0
18017700,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8912339806556702,0.4085777103900909,0.3692954778671264,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6234638094902039,0.5470191240310669,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.930472493171692,0.460623949766159,0.3230857253074646,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9187070727348328,0.4455261826515198,0.4233417809009552,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7398856282234192,0.2301348894834518,1.0473909378051758,284.90582275390625,284.95001220703125,303.1208190917969,297.48687744140625,299.1844482421875,297.2633361816406,284.9029541015625,1.0,0.60181725025177,0.4335721135139465,0.4335721135139465,1.0,1.0,-3.2543115615844727,1.0627155303955078,2.191596031188965,0.3242427706718445,0.9142253398895264,0.9142253398895264,0.0,148.8861083984375,186.0,74255.3203125,0.0,2789.921875,1.0,278.19482421875,282.909423828125,300.5267639160156,305.4910888671875,293.1499938964844,293.1499938964844,278.1499938964844,35536.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343367576599121,1.0,0.0,0.0,3.770589828491211,3.7706148624420166,9.486627732258056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13400.3955078125,0.0,1667.9302978515625,1895.4371337890625,0.0,2788.8525390625,0.9304149746894836,1.0,0.0,3.0,1.0,0.0
18017760,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8797032237052917,0.4080418348312378,0.369076669216156,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.6208847165107727,0.5679227113723755,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.917354166507721,0.4607655107975006,0.3233858644962311,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9061169028282166,0.4454971551895141,0.4235937595367431,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7314006686210632,0.2298817336559295,1.047649621963501,284.9276123046875,284.95001220703125,303.1269836425781,297.48663330078125,299.1695251464844,297.2407531738281,284.92974853515625,1.0,0.6094220280647278,0.4326900541782379,0.4326900541782379,1.0,1.0,-3.2801570892333984,1.070118427276611,2.210038661956787,0.3259250521659851,0.9162962436676024,0.9162962436676024,0.0,156.22653198242188,204.0,74541.1875,0.0,2884.896728515625,1.0,278.1567687988281,282.9241638183594,300.5160522460937,305.4552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36575.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369476199150085,1.0,0.0,0.0,3.736030578613281,3.736055374145508,9.313525310972182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13315.51953125,0.0,1635.4114990234375,1895.4371337890625,0.0,2813.210693359375,0.9252190589904784,1.0,0.0,3.0,1.0,0.0
