time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017820,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8507274985313416,0.4073614180088043,0.3691310882568359,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.981195032596588,0.6151711344718933,0.5845175385475159,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8860567808151245,0.4613512754440307,0.3243208229541778,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8758885860443115,0.445644348859787,0.4244698286056518,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.708442211151123,0.2293234020471573,1.0489578247070312,284.9438781738281,284.95001220703125,303.1387939453125,297.4841003417969,299.13800048828125,297.1979064941406,284.94268798828125,1.0,0.6233075261116028,0.4309259057044983,0.4309259057044983,1.0,1.0,-3.3022937774658203,1.0736188888549805,2.22867488861084,0.3256542682647705,0.9216058850288392,0.9216058850288392,0.0,176.54415893554688,222.0,74859.6015625,0.0,3047.97216796875,1.0,278.14996337890625,282.9287109375,300.495361328125,305.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,35928.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388107419013977,1.0,0.0,0.0,3.7452268600463854,3.745251893997192,9.359433192912548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.259765625,0.0,1641.16357421875,1895.4371337890625,0.0,2830.60595703125,0.9264739155769348,1.0,0.0,3.0,1.0,0.0
18017880,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8507274985313416,0.4073614180088043,0.3691310882568359,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.981195032596588,0.6151711344718933,0.5845175385475159,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8860567808151245,0.4613512754440307,0.3243208229541778,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8758885860443115,0.445644348859787,0.4244698286056518,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.708442211151123,0.2293234020471573,1.0489578247070312,284.9438781738281,284.95001220703125,303.1387939453125,297.4841003417969,299.13800048828125,297.1979064941406,284.94268798828125,1.0,0.6233075261116028,0.4309259057044983,0.4309259057044983,1.0,1.0,-3.3022937774658203,1.0736188888549805,2.22867488861084,0.3256542682647705,0.9216058850288392,0.9216058850288392,0.0,176.54415893554688,222.0,74859.6015625,0.0,3047.97216796875,1.0,278.14996337890625,282.9287109375,300.495361328125,305.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,35928.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388107419013977,1.0,0.0,0.0,3.7452268600463854,3.745251893997192,9.359433192912548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.259765625,0.0,1641.16357421875,1895.4371337890625,0.0,2830.60595703125,0.9264739155769348,1.0,0.0,3.0,1.0,0.0
18017940,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8268316388130188,0.406613290309906,0.369255930185318,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9510050415992736,0.6132040619850159,0.5826230645179749,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8602393269538879,0.4618628323078155,0.3252913653850555,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8505396246910095,0.4457115530967712,0.4253663122653961,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.686221718788147,0.2286628782749176,1.049926996231079,284.943603515625,284.95001220703125,303.1499938964844,297.4786682128906,299.1208801269531,297.17901611328125,284.9437255859375,1.0,0.6351484060287476,0.4291617572307586,0.4291617572307586,1.0,1.0,-3.305270433425904,1.070116400718689,2.235153913497925,0.3211977481842041,0.916458010673523,0.916458010673523,0.0,197.67578125,240.0,74698.796875,0.0,3172.124755859375,1.0,278.1499938964844,282.9311828613281,300.48199462890625,305.41900634765625,293.1499938964844,293.1499938964844,278.1499938964844,36240.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393940329551697,1.0,0.0,0.0,3.7339413166046143,3.733966112136841,9.30311216507107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13315.322265625,0.0,1630.4224853515625,1895.4371337890625,0.0,2836.054443359375,0.924250066280365,1.0,0.0,3.0,1.0,0.0
18018000,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8268316388130188,0.406613290309906,0.369255930185318,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9510050415992736,0.6132040619850159,0.5826230645179749,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8602393269538879,0.4618628323078155,0.3252913653850555,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8505396246910095,0.4457115530967712,0.4253663122653961,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.686221718788147,0.2286628782749176,1.049926996231079,284.943603515625,284.95001220703125,303.1499938964844,297.4786682128906,299.1208801269531,297.17901611328125,284.9437255859375,1.0,0.6351484060287476,0.4291617572307586,0.4291617572307586,1.0,1.0,-3.305270433425904,1.070116400718689,2.235153913497925,0.3211977481842041,0.916458010673523,0.916458010673523,0.0,197.67578125,240.0,74698.796875,0.0,3172.124755859375,1.0,278.1499938964844,282.9311828613281,300.48199462890625,305.41900634765625,293.1499938964844,293.1499938964844,278.1499938964844,36240.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393940329551697,1.0,0.0,0.0,3.7339413166046143,3.733966112136841,9.30311216507107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13315.322265625,0.0,1630.4224853515625,1895.4371337890625,0.0,2836.054443359375,0.924250066280365,1.0,0.0,3.0,1.0,0.0
18018060,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8150041699409485,0.4099505543708801,0.3719872236251831,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9338550567626952,0.6171069741249084,0.5857123136520386,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8480216264724731,0.4665896296501159,0.32833993434906,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8385866284370422,0.4501033425331116,0.4291417300701141,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6769198775291443,0.2326897829771042,1.065720558166504,284.97149658203125,284.95001220703125,303.1603088378906,297.4705505371094,299.1423645019531,297.2118530273437,284.972412109375,1.0,0.648026168346405,0.4277584254741668,0.4277584254741668,1.0,1.0,-3.3394346237182617,1.0789179801940918,2.26051664352417,0.3219073712825775,0.9393399357795716,0.9393399357795716,0.0,213.3817443847656,228.0,75326.421875,0.0,3337.919677734375,1.0,278.1499938964844,282.9462280273437,300.47509765625,305.4337158203125,293.1499938964844,293.1499938964844,278.1499938964844,35242.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400854468345642,1.0,0.0,0.0,3.753591775894165,3.753616571426392,9.401288139088138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13440.5693359375,0.0,1645.676025390625,1895.4371337890625,0.0,2842.513427734375,0.9282239675521852,1.0,0.0,3.0,1.0,0.0
18018120,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8150041699409485,0.4099505543708801,0.3719872236251831,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9338550567626952,0.6171069741249084,0.5857123136520386,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8480216264724731,0.4665896296501159,0.32833993434906,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8385866284370422,0.4501033425331116,0.4291417300701141,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6769198775291443,0.2326897829771042,1.065720558166504,284.97149658203125,284.95001220703125,303.1603088378906,297.4705505371094,299.1423645019531,297.2118530273437,284.972412109375,1.0,0.648026168346405,0.4277584254741668,0.4277584254741668,1.0,1.0,-3.3394346237182617,1.0789179801940918,2.26051664352417,0.3219073712825775,0.9393399357795716,0.9393399357795716,0.0,213.3817443847656,228.0,75326.421875,0.0,3337.919677734375,1.0,278.1499938964844,282.9462280273437,300.47509765625,305.4337158203125,293.1499938964844,293.1499938964844,278.1499938964844,35242.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400854468345642,1.0,0.0,0.0,3.753591775894165,3.753616571426392,9.401288139088138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13440.5693359375,0.0,1645.676025390625,1895.4371337890625,0.0,2842.513427734375,0.9282239675521852,1.0,0.0,3.0,1.0,0.0
18018180,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8136729001998901,0.4112715423107147,0.373648077249527,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9320552349090576,0.6195029020309448,0.5884056687355042,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8473240733146667,0.469359427690506,0.3306424915790558,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8378398418426514,0.4526527225971222,0.4320347905158996,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6775423884391785,0.2350899577140808,1.0787490606307983,284.9716491699219,284.95001220703125,303.1694641113281,297.4602966308594,299.1495056152344,297.2250671386719,284.97137451171875,1.0,0.652816653251648,0.4263550937175751,0.4263550937175751,1.0,1.0,-3.36660099029541,1.085048794746399,2.281552314758301,0.3223835825920105,0.9551284909248352,0.9551284909248352,0.0,217.3157653808593,216.0,76015.0,0.0,3422.83642578125,1.0,278.1499938964844,282.9336242675781,300.4714660644531,305.4833679199219,293.1499938964844,293.1499938964844,278.1499938964844,34877.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424209952354431,1.0,0.0,0.0,3.798896074295044,3.7989213466644287,9.62959688877163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13584.9736328125,0.0,1696.476318359375,1895.4371337890625,0.0,2864.3427734375,0.9379193782806396,1.0,0.0,3.0,1.0,0.0
18018240,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8136729001998901,0.4112715423107147,0.373648077249527,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9320552349090576,0.6195029020309448,0.5884056687355042,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8473240733146667,0.469359427690506,0.3306424915790558,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8378398418426514,0.4526527225971222,0.4320347905158996,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6775423884391785,0.2350899577140808,1.0787490606307983,284.9716491699219,284.95001220703125,303.1694641113281,297.4602966308594,299.1495056152344,297.2250671386719,284.97137451171875,1.0,0.652816653251648,0.4263550937175751,0.4263550937175751,1.0,1.0,-3.36660099029541,1.085048794746399,2.281552314758301,0.3223835825920105,0.9551284909248352,0.9551284909248352,0.0,217.3157653808593,216.0,76015.0,0.0,3422.83642578125,1.0,278.1499938964844,282.9336242675781,300.4714660644531,305.4833679199219,293.1499938964844,293.1499938964844,278.1499938964844,34877.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424209952354431,1.0,0.0,0.0,3.798896074295044,3.7989213466644287,9.62959688877163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13584.9736328125,0.0,1696.476318359375,1895.4371337890625,0.0,2864.3427734375,0.9379193782806396,1.0,0.0,3.0,1.0,0.0
18018300,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8149197697639465,0.4115786552429199,0.3739500045776367,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9339922070503236,0.6203269362449646,0.5892170071601868,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8489874005317688,0.4703329801559448,0.3313523828983307,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8394128680229187,0.453524500131607,0.4328997433185577,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6793390512466431,0.2358767539262771,1.0825268030166626,284.9661560058594,284.95001220703125,303.1736145019531,297.45440673828125,299.1495056152344,297.2272033691406,284.9657897949219,1.0,0.6532610654830933,0.4256534278392792,0.4256534278392792,1.0,1.0,-3.374385356903076,1.085985779762268,2.2883996963500977,0.3216995596885681,0.9574478268623352,0.9574478268623352,0.0,216.5306701660156,216.0,76222.2109375,0.0,3436.3798828125,1.0,278.1499938964844,282.9250793457031,300.46588134765625,305.4956359863281,293.1499938964844,293.1499938964844,278.1499938964844,35015.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435992002487183,1.0,0.0,0.0,3.816006898880005,3.8160324096679688,9.716538897919236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13624.8193359375,0.0,1718.116455078125,1895.4371337890625,0.0,2875.360595703125,0.9418449997901917,1.0,0.0,3.0,1.0,0.0
18018360,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8170357942581177,0.4117968678474426,0.3741042613983154,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.937179446220398,0.6210326552391052,0.5898475050926208,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8515793681144714,0.4711804986000061,0.3319208025932312,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8418800830841064,0.4542733430862427,0.4335760176181793,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6818365454673767,0.2365200221538543,1.0853265523910522,284.9606018066406,284.95001220703125,303.177490234375,297.447998046875,299.14794921875,297.2280578613281,284.96026611328125,1.0,0.652887225151062,0.4248445034027099,0.4248445034027099,1.0,1.0,-3.380197286605835,1.0859264135360718,2.2942707538604736,0.3204396367073059,0.9578307867050172,0.9578307867050172,0.0,214.6043701171875,204.0,76362.8203125,0.0,3438.798583984375,1.0,278.1499938964844,282.91748046875,300.45867919921875,305.5009155273437,293.1499938964844,293.1499938964844,278.1499938964844,35203.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446151614189148,1.0,0.0,0.0,3.829025268554688,3.829051017761232,9.78294792730594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13649.7685546875,0.0,1735.36083984375,1895.4371337890625,0.0,2884.86328125,0.9448836445808412,1.0,0.0,3.0,1.0,0.0
18018420,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8233224749565125,0.4121177792549133,0.3741779327392578,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9464325308799744,0.6222506165504456,0.5907877087593079,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8590967655181885,0.4726949632167816,0.33282071352005,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8490524888038635,0.455580860376358,0.4346038401126861,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6886023879051208,0.2375539392232895,1.0891072750091553,284.9523010253906,284.95001220703125,303.1844482421875,297.4338073730469,299.142822265625,297.2278137207031,284.9520874023437,1.0,0.6504834890365601,0.4232266843318939,0.4232266843318939,1.0,1.0,-3.388286590576172,1.0844630002975464,2.303823709487915,0.3173278570175171,0.9559888243675232,0.9559888243675232,0.0,208.3334197998047,192.0,76508.0,0.0,3421.413330078125,1.0,278.1499938964844,282.9066772460937,300.4418029785156,305.49737548828125,293.1499938964844,293.1499938964844,278.1499938964844,35579.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461806774139404,1.0,0.0,0.0,3.8446621894836426,3.8446881771087646,9.863014156508143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13669.8115234375,0.0,1757.399169921875,1895.4371337890625,0.0,2899.511962890625,0.948646366596222,1.0,0.0,3.0,1.0,0.0
18018480,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8233224749565125,0.4121177792549133,0.3741779327392578,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9464325308799744,0.6222506165504456,0.5907877087593079,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8590967655181885,0.4726949632167816,0.33282071352005,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8490524888038635,0.455580860376358,0.4346038401126861,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6886023879051208,0.2375539392232895,1.0891072750091553,284.9523010253906,284.95001220703125,303.1844482421875,297.4338073730469,299.142822265625,297.2278137207031,284.9520874023437,1.0,0.6504834890365601,0.4232266843318939,0.4232266843318939,1.0,1.0,-3.388286590576172,1.0844630002975464,2.303823709487915,0.3173278570175171,0.9559888243675232,0.9559888243675232,0.0,208.3334197998047,192.0,76508.0,0.0,3421.413330078125,1.0,278.1499938964844,282.9066772460937,300.4418029785156,305.49737548828125,293.1499938964844,293.1499938964844,278.1499938964844,35579.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461806774139404,1.0,0.0,0.0,3.8446621894836426,3.8446881771087646,9.863014156508143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13669.8115234375,0.0,1757.399169921875,1895.4371337890625,0.0,2899.511962890625,0.948646366596222,1.0,0.0,3.0,1.0,0.0
18018540,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8321456909179688,0.4123903512954712,0.3740913271903991,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9587877988815308,0.6233268976211548,0.5914667844772339,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8696429133415222,0.4741098284721374,0.3335516452789306,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8591388463973999,0.456767588853836,0.4353848397731781,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6976290941238403,0.2383915781974792,1.091354489326477,284.9483337402344,284.95001220703125,303.1903991699219,297.41778564453125,299.1363525390625,297.22637939453125,284.9482727050781,1.0,0.6465029120445251,0.4216088652610779,0.4216088652610779,1.0,1.0,-3.3935227394104004,1.0819381475448608,2.31158447265625,0.3137631416320801,0.953115165233612,0.953115165233612,0.0,199.65890502929688,180.0,76527.6875,0.0,3383.381591796875,1.0,278.1499938964844,282.90142822265625,300.4233093261719,305.4815368652344,293.1499938964844,293.1499938964844,278.1499938964844,35847.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472120761871338,1.0,0.0,0.0,3.849653482437134,3.849679470062256,9.888640306598973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13663.388671875,0.0,1765.642578125,1895.4371337890625,0.0,2909.165771484375,0.9499565958976746,1.0,0.0,3.0,1.0,0.0
18018600,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8321456909179688,0.4123903512954712,0.3740913271903991,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9587877988815308,0.6233268976211548,0.5914667844772339,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8696429133415222,0.4741098284721374,0.3335516452789306,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8591388463973999,0.456767588853836,0.4353848397731781,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6976290941238403,0.2383915781974792,1.091354489326477,284.9483337402344,284.95001220703125,303.1903991699219,297.41778564453125,299.1363525390625,297.22637939453125,284.9482727050781,1.0,0.6465029120445251,0.4216088652610779,0.4216088652610779,1.0,1.0,-3.3935227394104004,1.0819381475448608,2.31158447265625,0.3137631416320801,0.953115165233612,0.953115165233612,0.0,199.65890502929688,180.0,76527.6875,0.0,3383.381591796875,1.0,278.1499938964844,282.90142822265625,300.4233093261719,305.4815368652344,293.1499938964844,293.1499938964844,278.1499938964844,35847.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472120761871338,1.0,0.0,0.0,3.849653482437134,3.849679470062256,9.888640306598973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13663.388671875,0.0,1765.642578125,1895.4371337890625,0.0,2909.165771484375,0.9499565958976746,1.0,0.0,3.0,1.0,0.0
18018660,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8433409333229065,0.4126740992069244,0.3739557266235351,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9729841351509094,0.6243425011634827,0.5920230150222778,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8829841017723083,0.4755119085311889,0.3342244029045105,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8719685077667236,0.457925796508789,0.4360705316066742,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7086400389671326,0.23915396630764,1.0929077863693235,284.9477233886719,284.95001220703125,303.19537353515625,297.4001159667969,299.1312255859375,297.2247619628906,284.9477233886719,1.0,0.6416389346122742,0.420414537191391,0.420414537191391,1.0,1.0,-3.397531747817993,1.0800689458847046,2.317462682723999,0.3111172318458557,0.9512274861335754,0.9512274861335754,0.0,189.5820770263672,168.0,76505.4609375,0.0,3334.25439453125,1.0,278.1499938964844,282.8997802734375,300.4041748046875,305.4608764648437,293.1499938964844,293.1499938964844,278.1499938964844,35978.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479628562927246,1.0,0.0,0.0,3.849728345870972,3.8497543334960938,9.889024568110472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13648.435546875,0.0,1766.76318359375,1895.4371337890625,0.0,2916.194091796875,0.9500743746757508,1.0,0.0,3.0,1.0,0.0
18018720,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8433409333229065,0.4126740992069244,0.3739557266235351,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9729841351509094,0.6243425011634827,0.5920230150222778,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8829841017723083,0.4755119085311889,0.3342244029045105,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8719685077667236,0.457925796508789,0.4360705316066742,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7086400389671326,0.23915396630764,1.0929077863693235,284.9477233886719,284.95001220703125,303.19537353515625,297.4001159667969,299.1312255859375,297.2247619628906,284.9477233886719,1.0,0.6416389346122742,0.420414537191391,0.420414537191391,1.0,1.0,-3.397531747817993,1.0800689458847046,2.317462682723999,0.3111172318458557,0.9512274861335754,0.9512274861335754,0.0,189.5820770263672,168.0,76505.4609375,0.0,3334.25439453125,1.0,278.1499938964844,282.8997802734375,300.4041748046875,305.4608764648437,293.1499938964844,293.1499938964844,278.1499938964844,35978.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479628562927246,1.0,0.0,0.0,3.849728345870972,3.8497543334960938,9.889024568110472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13648.435546875,0.0,1766.76318359375,1895.4371337890625,0.0,2916.194091796875,0.9500743746757508,1.0,0.0,3.0,1.0,0.0
18018780,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8570327758789062,0.4129701256752014,0.3738054037094116,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9878183007240297,0.6253007650375366,0.5925014615058899,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8989691734313965,0.4769124388694763,0.3348750472068786,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8874803185462952,0.4590765535831451,0.4367188811302185,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.720745861530304,0.2398938089609146,1.094185709953308,284.9478454589844,284.95001220703125,303.1994323730469,297.380859375,299.1258544921875,297.2231750488281,284.9478759765625,1.0,0.6363142132759094,0.4192202091217041,0.4192202091217041,1.0,1.0,-3.4010257720947266,1.0780366659164429,2.322989225387573,0.3084228932857513,0.9498328566551208,0.9498328566551208,0.0,178.77601623535156,156.0,76461.2578125,0.0,3279.59423828125,1.0,278.1499938964844,282.89898681640625,300.38427734375,305.43798828125,293.1499938964844,293.1499938964844,278.1499938964844,36040.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486279249191284,1.0,0.0,0.0,3.848114490509033,3.8481404781341553,9.880734523903811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13629.0185546875,0.0,1765.271728515625,1895.4371337890625,0.0,2922.42138671875,0.949758231639862,1.0,0.0,3.0,1.0,0.0
18018840,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8570327758789062,0.4129701256752014,0.3738054037094116,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9878183007240297,0.6253007650375366,0.5925014615058899,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8989691734313965,0.4769124388694763,0.3348750472068786,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8874803185462952,0.4590765535831451,0.4367188811302185,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.720745861530304,0.2398938089609146,1.094185709953308,284.9478454589844,284.95001220703125,303.1994323730469,297.380859375,299.1258544921875,297.2231750488281,284.9478759765625,1.0,0.6363142132759094,0.4192202091217041,0.4192202091217041,1.0,1.0,-3.4010257720947266,1.0780366659164429,2.322989225387573,0.3084228932857513,0.9498328566551208,0.9498328566551208,0.0,178.77601623535156,156.0,76461.2578125,0.0,3279.59423828125,1.0,278.1499938964844,282.89898681640625,300.38427734375,305.43798828125,293.1499938964844,293.1499938964844,278.1499938964844,36040.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486279249191284,1.0,0.0,0.0,3.848114490509033,3.8481404781341553,9.880734523903811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13629.0185546875,0.0,1765.271728515625,1895.4371337890625,0.0,2922.42138671875,0.949758231639862,1.0,0.0,3.0,1.0,0.0
18018900,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8650403618812561,0.4131206274032593,0.3737249374389648,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9952611327171326,0.6257466077804565,0.5927010774612427,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9082478284835817,0.4776089191436767,0.3351917862892151,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8963868021965027,0.4596476256847381,0.4370303153991699,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7272542119026184,0.2402595430612564,1.0947552919387815,284.9479675292969,284.95001220703125,303.2011413574219,297.3706970214844,299.1230773925781,297.222412109375,284.947998046875,1.0,0.6335018873214722,0.4186230599880218,0.4186230599880218,1.0,1.0,-3.402610540390014,1.0769567489624023,2.3256537914276123,0.3070487976074219,0.9492483735084534,0.9492483735084534,0.0,173.13983154296875,156.0,76431.6875,0.0,3250.495361328125,1.0,278.1499938964844,282.8987121582031,300.3739013671875,305.4255676269531,293.1499938964844,293.1499938964844,278.1499938964844,36055.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489290475845337,1.0,0.0,0.0,3.84684419631958,3.846870183944702,9.874212310023722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13617.6259765625,0.0,1763.827392578125,1895.4371337890625,0.0,2925.240966796875,0.9494833946228028,1.0,0.0,3.0,1.0,0.0
18018960,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8724278211593628,0.4132447838783264,0.3736640214920044,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.6264732480049133,0.5891987085342407,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9173424243927002,0.4782777428627014,0.3355224728584289,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.904547393321991,0.460192859172821,0.4373615086078644,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7331429123878479,0.2406022697687149,1.0954246520996094,284.9451904296875,284.95001220703125,303.20263671875,297.36016845703125,299.12042236328125,297.2221069335937,284.94488525390625,1.0,0.6303463578224182,0.4180777966976166,0.4180777966976166,1.0,1.0,-3.399353504180908,1.0742640495300293,2.325089454650879,0.3053179681301117,0.9460516571998596,0.9460516571998596,0.0,168.13848876953125,144.0,76319.625,0.0,3214.59765625,1.0,278.1499938964844,282.8966064453125,300.36297607421875,305.40966796875,293.1499938964844,293.1499938964844,278.1499938964844,36148.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491795063018799,1.0,0.0,0.0,3.843212127685547,3.843238115310669,9.855575626716018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13590.177734375,0.0,1760.1104736328125,1895.4371337890625,0.0,2927.586181640625,0.948697030544281,1.0,0.0,3.0,1.0,0.0
18019020,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8844048976898193,0.413362056016922,0.3735404014587402,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.6302004456520081,0.5658751726150513,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9325891137123108,0.4794821143150329,0.3361810743808746,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9187831282615662,0.4611618816852569,0.4380286037921905,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7427230477333069,0.2411801517009735,1.0968281030654907,284.9303283691406,284.95001220703125,303.2049865722656,297.3381652832031,299.1167297363281,297.2261047363281,284.9298400878906,1.0,0.6225073337554932,0.4169872999191284,0.4169872999191284,1.0,1.0,-3.375046491622925,1.062541961669922,2.312504529953003,0.2993887364864349,0.9274344444274902,0.9274344444274902,0.0,159.8564453125,132.0,75678.3125,0.0,3111.512451171875,1.0,278.1499938964844,282.8898010253906,300.33758544921875,305.35113525390625,293.1499938964844,293.1499938964844,278.1499938964844,36806.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491030931472778,1.0,0.0,0.0,3.816076040267944,3.8161017894744873,9.716890190247796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13444.595703125,0.0,1732.215087890625,1895.4371337890625,0.0,2926.87060546875,0.9429331421852112,1.0,0.0,3.0,1.0,0.0
18019080,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8844048976898193,0.413362056016922,0.3735404014587402,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.6302004456520081,0.5658751726150513,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9325891137123108,0.4794821143150329,0.3361810743808746,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9187831282615662,0.4611618816852569,0.4380286037921905,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7427230477333069,0.2411801517009735,1.0968281030654907,284.9303283691406,284.95001220703125,303.2049865722656,297.3381652832031,299.1167297363281,297.2261047363281,284.9298400878906,1.0,0.6225073337554932,0.4169872999191284,0.4169872999191284,1.0,1.0,-3.375046491622925,1.062541961669922,2.312504529953003,0.2993887364864349,0.9274344444274902,0.9274344444274902,0.0,159.8564453125,132.0,75678.3125,0.0,3111.512451171875,1.0,278.1499938964844,282.8898010253906,300.33758544921875,305.35113525390625,293.1499938964844,293.1499938964844,278.1499938964844,36806.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491030931472778,1.0,0.0,0.0,3.816076040267944,3.8161017894744873,9.716890190247796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13444.595703125,0.0,1732.215087890625,1895.4371337890625,0.0,2926.87060546875,0.9429331421852112,1.0,0.0,3.0,1.0,0.0
18019140,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.899236261844635,0.4134717583656311,0.3733339011669159,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.6373525857925415,0.5387959480285645,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9507235288619996,0.4806219339370727,0.3367483913898468,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9369206428527832,0.4621048867702484,0.4385997653007507,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7546566128730774,0.2417409718036651,1.0978305339813232,284.92535400390625,284.95001220703125,303.2065734863281,297.3149719238281,299.1210021972656,297.24273681640625,284.9251708984375,1.0,0.613304078578949,0.4158968031406402,0.4158968031406402,1.0,1.0,-3.344809293746948,1.0487289428710938,2.2960803508758545,0.292484849691391,0.9086472988128662,0.9086472988128662,0.0,150.5333709716797,150.0,74766.21875,0.0,2991.504150390625,1.0,278.1499938964844,282.8948974609375,300.3091125488281,305.2636413574219,293.1499938964844,293.1499938964844,278.1499938964844,37324.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847809374332428,1.0,0.0,0.0,3.7655630111694336,3.7655885219573975,9.461350600759032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.755859375,0.0,1675.802734375,1895.4371337890625,0.0,2914.757080078125,0.9319857358932496,1.0,0.0,3.0,1.0,0.0
18019200,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.899236261844635,0.4134717583656311,0.3733339011669159,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.6373525857925415,0.5387959480285645,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9507235288619996,0.4806219339370727,0.3367483913898468,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9369206428527832,0.4621048867702484,0.4385997653007507,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7546566128730774,0.2417409718036651,1.0978305339813232,284.92535400390625,284.95001220703125,303.2065734863281,297.3149719238281,299.1210021972656,297.24273681640625,284.9251708984375,1.0,0.613304078578949,0.4158968031406402,0.4158968031406402,1.0,1.0,-3.344809293746948,1.0487289428710938,2.2960803508758545,0.292484849691391,0.9086472988128662,0.9086472988128662,0.0,150.5333709716797,150.0,74766.21875,0.0,2991.504150390625,1.0,278.1499938964844,282.8948974609375,300.3091125488281,305.2636413574219,293.1499938964844,293.1499938964844,278.1499938964844,37324.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847809374332428,1.0,0.0,0.0,3.7655630111694336,3.7655885219573975,9.461350600759032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.755859375,0.0,1675.802734375,1895.4371337890625,0.0,2914.757080078125,0.9319857358932496,1.0,0.0,3.0,1.0,0.0
18019260,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9012585282325744,0.413796603679657,0.3735274374485016,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.6445074677467346,0.5355629324913025,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.95365571975708,0.4818882346153259,0.3375658690929413,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9398844242095948,0.4632370173931122,0.4395671784877777,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.756770133972168,0.2424654066562652,1.1006642580032349,284.9471435546875,284.95001220703125,303.2074279785156,297.2906799316406,299.13330078125,297.2640686035156,284.9480285644531,1.0,0.6139172911643982,0.4153746366500854,0.4153746366500854,1.0,1.0,-3.3466551303863525,1.0479443073272705,2.298711061477661,0.2907342910766601,0.913209080696106,0.913209080696106,0.0,149.65357971191406,168.0,74474.078125,0.0,2990.55224609375,1.0,278.1499938964844,282.91650390625,300.2846374511719,305.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,36649.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846440315246582,1.0,0.0,0.0,3.7334487438201904,3.733473777770996,9.300658234678848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.6328125,0.0,1632.9793701171875,1895.4371337890625,0.0,2901.941650390625,0.924598515033722,1.0,0.0,3.0,1.0,0.0
18019320,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9012585282325744,0.413796603679657,0.3735274374485016,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.6445074677467346,0.5355629324913025,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.95365571975708,0.4818882346153259,0.3375658690929413,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9398844242095948,0.4632370173931122,0.4395671784877777,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.756770133972168,0.2424654066562652,1.1006642580032349,284.9471435546875,284.95001220703125,303.2074279785156,297.2906799316406,299.13330078125,297.2640686035156,284.9480285644531,1.0,0.6139172911643982,0.4153746366500854,0.4153746366500854,1.0,1.0,-3.3466551303863525,1.0479443073272705,2.298711061477661,0.2907342910766601,0.913209080696106,0.913209080696106,0.0,149.65357971191406,168.0,74474.078125,0.0,2990.55224609375,1.0,278.1499938964844,282.91650390625,300.2846374511719,305.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,36649.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846440315246582,1.0,0.0,0.0,3.7334487438201904,3.733473777770996,9.300658234678848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.6328125,0.0,1632.9793701171875,1895.4371337890625,0.0,2901.941650390625,0.924598515033722,1.0,0.0,3.0,1.0,0.0
18019380,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8935396075248718,0.4142034947872162,0.3740424513816833,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.6481156349182129,0.5498960614204407,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9454716444015504,0.4832106530666351,0.3386010527610779,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.931407630443573,0.4644605219364166,0.4408690929412842,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7512612342834473,0.2432402074337005,1.104910969734192,284.9659729003906,284.95001220703125,303.2076110839844,297.2654113769531,299.1360778808594,297.26904296875,284.9666442871094,1.0,0.620590090751648,0.4148524701595306,0.4148524701595306,1.0,1.0,-3.3724076747894287,1.0557032823562622,2.316704511642456,0.2926178872585296,0.9307432770729064,0.9307432770729064,0.0,154.940185546875,186.0,74856.578125,0.0,3077.44482421875,1.0,278.1499938964844,282.92547607421875,300.26763916015625,305.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,35611.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468745946884155,1.0,0.0,0.0,3.74626898765564,3.746294021606445,9.36464289225114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.09375,0.0,1639.948486328125,1895.4371337890625,0.0,2906.006591796875,0.9267330169677734,1.0,0.0,3.0,1.0,0.0
18019440,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8935396075248718,0.4142034947872162,0.3740424513816833,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.6481156349182129,0.5498960614204407,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9454716444015504,0.4832106530666351,0.3386010527610779,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.931407630443573,0.4644605219364166,0.4408690929412842,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7512612342834473,0.2432402074337005,1.104910969734192,284.9659729003906,284.95001220703125,303.2076110839844,297.2654113769531,299.1360778808594,297.26904296875,284.9666442871094,1.0,0.620590090751648,0.4148524701595306,0.4148524701595306,1.0,1.0,-3.3724076747894287,1.0557032823562622,2.316704511642456,0.2926178872585296,0.9307432770729064,0.9307432770729064,0.0,154.940185546875,186.0,74856.578125,0.0,3077.44482421875,1.0,278.1499938964844,282.92547607421875,300.26763916015625,305.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,35611.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468745946884155,1.0,0.0,0.0,3.74626898765564,3.746294021606445,9.36464289225114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.09375,0.0,1639.948486328125,1895.4371337890625,0.0,2906.006591796875,0.9267330169677734,1.0,0.0,3.0,1.0,0.0
18019500,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8871921300888062,0.4143725931644439,0.3743361532688141,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6483134031295776,0.5618875622749329,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9383228421211244,0.4838404357433319,0.3391471803188324,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.924184501171112,0.4650502502918243,0.4415688514709472,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7465965747833252,0.243588700890541,1.107197880744934,284.97222900390625,284.95001220703125,303.2074584960937,297.2524719238281,299.13250732421875,297.26373291015625,284.9727783203125,1.0,0.6256406307220459,0.4145914018154144,0.4145914018154144,1.0,1.0,-3.3914237022399902,1.0617529153823853,2.3296709060668945,0.2944035232067108,0.9416354298591614,0.9416354298591614,0.0,159.3470001220703,186.0,75212.484375,0.0,3145.30712890625,1.0,278.1499938964844,282.9251708984375,300.25909423828125,305.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,35213.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478278517723083,1.0,0.0,0.0,3.764586925506592,3.7646119594573975,9.456445582145534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.8515625,0.0,1658.358154296875,1895.4371337890625,0.0,2914.930419921875,0.930562436580658,1.0,0.0,3.0,1.0,0.0
18019560,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8798807263374329,0.4145070910453796,0.3746303021907806,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.6475206017494202,0.5761266946792603,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9298526048660278,0.4844385981559753,0.3396955728530884,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9158601760864258,0.4656119048595428,0.4422757923603058,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7412115931510925,0.2438964545726776,1.1094651222229004,284.97637939453125,284.95001220703125,303.2071533203125,297.23931884765625,299.12432861328125,297.2541809082031,284.976806640625,1.0,0.6314828991889954,0.4139178097248077,0.4139178097248077,1.0,1.0,-3.413132667541504,1.0676666498184204,2.345465898513794,0.2954745292663574,0.9528056383132936,0.9528056383132936,0.0,164.64840698242188,189.0,75621.734375,0.0,3225.232177734375,1.0,278.1499938964844,282.9222412109375,300.2497253417969,305.22802734375,293.1499938964844,293.1499938964844,278.1499938964844,34920.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491331934928894,1.0,0.0,0.0,3.787620306015015,3.78764533996582,9.57251700128836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.1064453125,0.0,1683.3529052734375,1895.4371337890625,0.0,2927.15283203125,0.9355230331420898,1.0,0.0,3.0,1.0,0.0
18019620,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8700709939002991,0.4146167337894439,0.3750084042549133,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9990000128746032,0.6445010304450989,0.5961515307426453,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9185725450515748,0.4854806363582611,0.3406336009502411,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9052700400352478,0.4665875136852264,0.4434819221496582,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7340937852859497,0.2443504482507705,1.1129075288772583,284.9714660644531,284.95001220703125,303.20611572265625,297.2124938964844,299.10382080078125,297.231201171875,284.9713134765625,1.0,0.6394442915916443,0.4125706255435943,0.4125706255435943,1.0,1.0,-3.4444117546081543,1.0749428272247314,2.369469165802002,0.2961607277393341,0.9659801721572876,0.9659801721572876,0.0,172.35435485839844,192.0,76265.5625,0.0,3342.445068359375,1.0,278.1499938964844,282.9073486328125,300.2269592285156,305.25390625,293.1499938964844,293.1499938964844,278.1499938964844,34853.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521420359611511,1.0,0.0,0.0,3.832287073135376,3.832312822341919,9.79962237579457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.8330078125,0.0,1736.578857421875,1895.4371337890625,0.0,2955.337158203125,0.9454302787780762,1.0,0.0,3.0,1.0,0.0
