time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019680,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8700709939002991,0.4146167337894439,0.3750084042549133,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9990000128746032,0.6445010304450989,0.5961515307426453,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9185725450515748,0.4854806363582611,0.3406336009502411,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9052700400352478,0.4665875136852264,0.4434819221496582,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7340937852859497,0.2443504482507705,1.1129075288772583,284.9714660644531,284.95001220703125,303.20611572265625,297.2124938964844,299.10382080078125,297.231201171875,284.9713134765625,1.0,0.6394442915916443,0.4125706255435943,0.4125706255435943,1.0,1.0,-3.4444117546081543,1.0749428272247314,2.369469165802002,0.2961607277393341,0.9659801721572876,0.9659801721572876,0.0,172.35435485839844,192.0,76265.5625,0.0,3342.445068359375,1.0,278.1499938964844,282.9073486328125,300.2269592285156,305.25390625,293.1499938964844,293.1499938964844,278.1499938964844,34853.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521420359611511,1.0,0.0,0.0,3.832287073135376,3.832312822341919,9.79962237579457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.8330078125,0.0,1736.578857421875,1895.4371337890625,0.0,2955.337158203125,0.9454302787780762,1.0,0.0,3.0,1.0,0.0
18019740,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8617616891860962,0.4145781397819519,0.3752140700817108,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.997702956199646,0.6407685875892639,0.6079664826393127,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9092601537704468,0.486374169588089,0.3414390385150909,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8968621492385864,0.4674101173877716,0.4445085525512695,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7280046343803406,0.2446606904268264,1.1154943704605105,284.9629211425781,284.95001220703125,303.2045593261719,297.1850891113281,299.0855712890625,297.2128601074219,284.9625549316406,1.0,0.6456426382064819,0.411223441362381,0.411223441362381,1.0,1.0,-3.465470314025879,1.0785387754440308,2.3869314193725586,0.2954018414020538,0.971545159816742,0.971545159816742,0.0,179.07276916503906,195.0,76702.359375,0.0,3430.288818359375,1.0,278.1499938964844,282.8929138183594,300.1988220214844,305.2593994140625,293.1499938964844,293.1499938964844,278.1499938964844,35105.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549114465713501,1.0,0.0,0.0,3.866037845611572,3.8660638332366943,9.97299252958328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13588.3134765625,0.0,1779.974609375,1895.4371337890625,0.0,2981.292236328125,0.9531762599945068,1.0,0.0,3.0,1.0,0.0
18019800,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8617616891860962,0.4145781397819519,0.3752140700817108,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.997702956199646,0.6407685875892639,0.6079664826393127,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9092601537704468,0.486374169588089,0.3414390385150909,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8968621492385864,0.4674101173877716,0.4445085525512695,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7280046343803406,0.2446606904268264,1.1154943704605105,284.9629211425781,284.95001220703125,303.2045593261719,297.1850891113281,299.0855712890625,297.2128601074219,284.9625549316406,1.0,0.6456426382064819,0.411223441362381,0.411223441362381,1.0,1.0,-3.465470314025879,1.0785387754440308,2.3869314193725586,0.2954018414020538,0.971545159816742,0.971545159816742,0.0,179.07276916503906,195.0,76702.359375,0.0,3430.288818359375,1.0,278.1499938964844,282.8929138183594,300.1988220214844,305.2593994140625,293.1499938964844,293.1499938964844,278.1499938964844,35105.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549114465713501,1.0,0.0,0.0,3.866037845611572,3.8660638332366943,9.97299252958328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13588.3134765625,0.0,1779.974609375,1895.4371337890625,0.0,2981.292236328125,0.9531762599945068,1.0,0.0,3.0,1.0,0.0
18019860,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.85209059715271,0.4143795371055603,0.3753391802310943,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9878830909729004,0.6385840177536011,0.6057419180870056,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8988869190216064,0.4871137738227844,0.342185229063034,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8868497014045715,0.4680676162242889,0.4454454183578491,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7206317782402039,0.2448474764823913,1.1178065538406372,284.9469909667969,284.95001220703125,303.2024841308594,297.1571655273437,299.0701599121094,297.2030029296875,284.9466552734375,1.0,0.6495233178138733,0.4095867276191711,0.4095867276191711,1.0,1.0,-3.466496467590332,1.0742486715316772,2.3922479152679443,0.2911675572395324,0.9625311493873596,0.9625311493873596,0.0,186.40692138671875,198.0,76672.5546875,0.0,3477.404052734375,1.0,278.1499938964844,282.8779296875,300.1667785644531,305.23260498046875,293.1499938964844,293.1499938964844,278.1499938964844,35728.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568084239959717,1.0,0.0,0.0,3.876350164413452,3.876376390457153,1.0026267318608006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13564.3193359375,0.0,1797.7169189453125,1895.4371337890625,0.0,2999.075927734375,0.9558490514755248,1.0,0.0,3.0,1.0,0.0
18019920,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.85209059715271,0.4143795371055603,0.3753391802310943,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9878830909729004,0.6385840177536011,0.6057419180870056,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8988869190216064,0.4871137738227844,0.342185229063034,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8868497014045715,0.4680676162242889,0.4454454183578491,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7206317782402039,0.2448474764823913,1.1178065538406372,284.9469909667969,284.95001220703125,303.2024841308594,297.1571655273437,299.0701599121094,297.2030029296875,284.9466552734375,1.0,0.6495233178138733,0.4095867276191711,0.4095867276191711,1.0,1.0,-3.466496467590332,1.0742486715316772,2.3922479152679443,0.2911675572395324,0.9625311493873596,0.9625311493873596,0.0,186.40692138671875,198.0,76672.5546875,0.0,3477.404052734375,1.0,278.1499938964844,282.8779296875,300.1667785644531,305.23260498046875,293.1499938964844,293.1499938964844,278.1499938964844,35728.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568084239959717,1.0,0.0,0.0,3.876350164413452,3.876376390457153,1.0026267318608006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13564.3193359375,0.0,1797.7169189453125,1895.4371337890625,0.0,2999.075927734375,0.9558490514755248,1.0,0.0,3.0,1.0,0.0
18019980,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8459070920944214,0.4142136871814728,0.3753681182861328,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9811018705368042,0.6376587152481079,0.6048191785812378,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8924950361251831,0.4878902435302734,0.3428596258163452,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8805398344993591,0.4687307775020599,0.4462608397006988,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7157797813415527,0.2450305670499801,1.1195615530014038,284.9428405761719,284.95001220703125,303.20001220703125,297.12890625,299.0577697753906,297.1976928710937,284.9428100585937,1.0,0.6525498628616333,0.4079499840736389,0.4079499840736389,1.0,1.0,-3.469323873519897,1.0705548524856567,2.398768901824951,0.2869540452957153,0.95589941740036,0.95589941740036,0.0,191.570541381836,201.0,76549.3046875,0.0,3514.763671875,1.0,278.1499938964844,282.8741455078125,300.1345520019531,305.1920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36082.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857860267162323,1.0,0.0,0.0,3.872809171676636,3.872835397720337,1.000795805339294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13521.4306640625,0.0,1796.128662109375,1895.4371337890625,0.0,3008.9384765625,0.955315887928009,1.0,0.0,3.0,1.0,0.0
18020040,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8459070920944214,0.4142136871814728,0.3753681182861328,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9811018705368042,0.6376587152481079,0.6048191785812378,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8924950361251831,0.4878902435302734,0.3428596258163452,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8805398344993591,0.4687307775020599,0.4462608397006988,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7157797813415527,0.2450305670499801,1.1195615530014038,284.9428405761719,284.95001220703125,303.20001220703125,297.12890625,299.0577697753906,297.1976928710937,284.9428100585937,1.0,0.6525498628616333,0.4079499840736389,0.4079499840736389,1.0,1.0,-3.469323873519897,1.0705548524856567,2.398768901824951,0.2869540452957153,0.95589941740036,0.95589941740036,0.0,191.570541381836,201.0,76549.3046875,0.0,3514.763671875,1.0,278.1499938964844,282.8741455078125,300.1345520019531,305.1920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36082.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857860267162323,1.0,0.0,0.0,3.872809171676636,3.872835397720337,1.000795805339294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13521.4306640625,0.0,1796.128662109375,1895.4371337890625,0.0,3008.9384765625,0.955315887928009,1.0,0.0,3.0,1.0,0.0
18020100,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8435642719268799,0.4141570329666137,0.3753856420516968,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9784631133079528,0.6374625563621521,0.6046555638313293,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8901210427284241,0.4883107841014862,0.3432025015354156,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8781880140304565,0.46907839179039,0.446661114692688,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.713900625705719,0.2451306134462356,1.1203700304031372,284.9429931640625,284.95001220703125,303.1986083984375,297.1146850585937,299.0520935058594,297.19586181640625,284.9430236816406,1.0,0.6538439989089966,0.4071316123008728,0.4071316123008728,1.0,1.0,-3.4710142612457275,1.0687963962554932,2.402217626571656,0.2848747372627258,0.9536537528038024,0.9536537528038024,0.0,193.6499938964844,201.0,76471.7890625,0.0,3531.15283203125,1.0,278.1499938964844,282.8741760253906,300.1191711425781,305.1708679199219,293.1499938964844,293.1499938964844,278.1499938964844,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582021594047546,1.0,0.0,0.0,3.8687996864318848,3.868825674057007,9.98724544842844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13497.755859375,0.0,1791.7354736328125,1895.4371337890625,0.0,3012.14453125,0.9544717669487,1.0,0.0,3.0,1.0,0.0
18020160,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8414478302001953,0.4141108095645904,0.3754078149795532,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9760318398475648,0.637331485748291,0.6045635938644409,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8879954814910889,0.4887461066246032,0.3435516357421875,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8760778903961182,0.4694331884384155,0.4470627009868622,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7121762037277222,0.2452355176210403,1.1211726665496826,284.9439697265625,284.95001220703125,303.1971130371094,297.10040283203125,299.0480651855469,297.1942749023437,284.9440612792969,1.0,0.6550775766372681,0.4066458344459533,0.4066458344459533,1.0,1.0,-3.4727983474731445,1.0679603815078735,2.4048380851745605,0.2836960256099701,0.95220947265625,0.95220947265625,0.0,195.5889434814453,204.0,76406.5234375,0.0,3546.94287109375,1.0,278.1499938964844,282.8748779296875,300.1041564941406,305.15045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36188.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585150837898254,1.0,0.0,0.0,3.864844799041748,3.864871025085449,9.966838661057409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13476.7685546875,0.0,1787.082763671875,1895.4371337890625,0.0,3015.0791015625,0.9536157250404358,1.0,0.0,3.0,1.0,0.0
18020220,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8377384543418884,0.4140389561653137,0.3754628598690033,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9716674089431764,0.6372077465057373,0.6045336723327637,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8843291997909546,0.4896557629108429,0.3442700803279876,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8724210262298584,0.4701561331748962,0.4478687345981598,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7090847492218018,0.2454560995101928,1.1227707862854004,284.9460144042969,284.95001220703125,303.19390869140625,297.0718078613281,299.04071044921875,297.19171142578125,284.94610595703125,1.0,0.6574008464813232,0.4056743085384369,0.4056743085384369,1.0,1.0,-3.4765844345092773,1.0664774179458618,2.410106897354126,0.2814794778823852,0.9504809975624084,0.9504809975624084,0.0,199.13262939453125,207.0,76288.296875,0.0,3577.111083984375,1.0,278.1499938964844,282.8760070800781,300.074951171875,305.11187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36181.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591195344924927,1.0,0.0,0.0,3.857984781265259,3.85801100730896,9.931487738867872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.603515625,0.0,1778.5457763671875,1895.4371337890625,0.0,3020.747314453125,0.9520784616470336,1.0,0.0,3.0,1.0,0.0
18020280,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8377384543418884,0.4140389561653137,0.3754628598690033,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9716674089431764,0.6372077465057373,0.6045336723327637,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8843291997909546,0.4896557629108429,0.3442700803279876,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8724210262298584,0.4701561331748962,0.4478687345981598,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7090847492218018,0.2454560995101928,1.1227707862854004,284.9460144042969,284.95001220703125,303.19390869140625,297.0718078613281,299.04071044921875,297.19171142578125,284.94610595703125,1.0,0.6574008464813232,0.4056743085384369,0.4056743085384369,1.0,1.0,-3.4765844345092773,1.0664774179458618,2.410106897354126,0.2814794778823852,0.9504809975624084,0.9504809975624084,0.0,199.13262939453125,207.0,76288.296875,0.0,3577.111083984375,1.0,278.1499938964844,282.8760070800781,300.074951171875,305.11187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36181.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591195344924927,1.0,0.0,0.0,3.857984781265259,3.85801100730896,9.931487738867872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.603515625,0.0,1778.5457763671875,1895.4371337890625,0.0,3020.747314453125,0.9520784616470336,1.0,0.0,3.0,1.0,0.0
18020340,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8344672918319702,0.4139710664749145,0.3755169808864593,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9677090048789978,0.6371779441833496,0.6046103835105896,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8811659812927246,0.4906026124954223,0.3450101017951965,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8692386746406555,0.4708757102489471,0.448665976524353,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7062926888465881,0.2456773519515991,1.12433660030365,284.9471435546875,284.95001220703125,303.1903991699219,297.0431823730469,299.0335693359375,297.189697265625,284.9471740722656,1.0,0.6595933437347412,0.404702752828598,0.404702752828598,1.0,1.0,-3.480474710464477,1.06502103805542,2.4154536724090576,0.2792651057243347,0.9492465257644652,0.9492465257644652,0.0,202.39938354492188,210.0,76178.1171875,0.0,3605.94921875,1.0,278.1499938964844,282.8761291503906,300.0462951660156,305.0748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36158.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597331643104553,1.0,0.0,0.0,3.852367401123047,3.852393388748169,9.90258740785066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13402.486328125,0.0,1771.43359375,1895.4371337890625,0.0,3026.502197265625,0.9507993459701538,1.0,0.0,3.0,1.0,0.0
18020400,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8344672918319702,0.4139710664749145,0.3755169808864593,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9677090048789978,0.6371779441833496,0.6046103835105896,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8811659812927246,0.4906026124954223,0.3450101017951965,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8692386746406555,0.4708757102489471,0.448665976524353,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7062926888465881,0.2456773519515991,1.12433660030365,284.9471435546875,284.95001220703125,303.1903991699219,297.0431823730469,299.0335693359375,297.189697265625,284.9471740722656,1.0,0.6595933437347412,0.404702752828598,0.404702752828598,1.0,1.0,-3.480474710464477,1.06502103805542,2.4154536724090576,0.2792651057243347,0.9492465257644652,0.9492465257644652,0.0,202.39938354492188,210.0,76178.1171875,0.0,3605.94921875,1.0,278.1499938964844,282.8761291503906,300.0462951660156,305.0748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36158.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597331643104553,1.0,0.0,0.0,3.852367401123047,3.852393388748169,9.90258740785066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13402.486328125,0.0,1771.43359375,1895.4371337890625,0.0,3026.502197265625,0.9507993459701538,1.0,0.0,3.0,1.0,0.0
18020460,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8314051628112793,0.4138941466808319,0.3755609095096588,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9639025926589966,0.6371756196022034,0.6047177910804749,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8782544732093811,0.4915755987167358,0.3457660675048828,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8662838935852051,0.4715792834758758,0.449445903301239,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7036650776863098,0.2458876967430114,1.125842571258545,284.9476013183594,284.95001220703125,303.1866455078125,297.01470947265625,299.02618408203125,297.1878967285156,284.9476318359375,1.0,0.6617202758789062,0.4036500155925751,0.4036500155925751,1.0,1.0,-3.484316349029541,1.0633091926574707,2.4210071563720703,0.2768028378486633,0.9479393362998962,0.9479393362998962,0.0,205.55780029296875,213.0,76066.71875,0.0,3634.087890625,1.0,278.1499938964844,282.8756103515625,300.017822265625,305.0380859375,293.1499938964844,293.1499938964844,278.1499938964844,36145.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603469133377075,1.0,0.0,0.0,3.8471810817718506,3.8472070693969727,9.875942623693843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13366.2958984375,0.0,1764.9544677734375,1895.4371337890625,0.0,3032.258544921875,0.949622631072998,1.0,0.0,3.0,1.0,0.0
18020520,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8314051628112793,0.4138941466808319,0.3755609095096588,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9639025926589966,0.6371756196022034,0.6047177910804749,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8782544732093811,0.4915755987167358,0.3457660675048828,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8662838935852051,0.4715792834758758,0.449445903301239,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7036650776863098,0.2458876967430114,1.125842571258545,284.9476013183594,284.95001220703125,303.1866455078125,297.01470947265625,299.02618408203125,297.1878967285156,284.9476318359375,1.0,0.6617202758789062,0.4036500155925751,0.4036500155925751,1.0,1.0,-3.484316349029541,1.0633091926574707,2.4210071563720703,0.2768028378486633,0.9479393362998962,0.9479393362998962,0.0,205.55780029296875,213.0,76066.71875,0.0,3634.087890625,1.0,278.1499938964844,282.8756103515625,300.017822265625,305.0380859375,293.1499938964844,293.1499938964844,278.1499938964844,36145.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603469133377075,1.0,0.0,0.0,3.8471810817718506,3.8472070693969727,9.875942623693843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13366.2958984375,0.0,1764.9544677734375,1895.4371337890625,0.0,3032.258544921875,0.949622631072998,1.0,0.0,3.0,1.0,0.0
18020580,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8284759521484375,0.4137976765632629,0.3755871653556824,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9601906538009644,0.6372086405754089,0.6048558950424194,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8755390048027039,0.492612361907959,0.3465601801872253,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8634779453277588,0.4722547233104706,0.4501994848251343,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7011446356773376,0.246083989739418,1.1272786855697632,284.9477844238281,284.95001220703125,303.1827087402344,296.9864807128906,299.0188293457031,297.18634033203125,284.9477844238281,1.0,0.6638063192367554,0.4025972783565521,0.4025972783565521,1.0,1.0,-3.4881038665771484,1.061560034751892,2.426543712615967,0.2743099927902221,0.946594774723053,0.946594774723053,0.0,208.65841674804688,216.0,75955.2578125,0.0,3661.81005859375,1.0,278.1499938964844,282.8748779296875,299.9895935058594,305.0015563964844,293.1499938964844,293.1499938964844,278.1499938964844,36138.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609508872032166,1.0,0.0,0.0,3.8421592712402335,3.842185258865357,9.850176638792618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13330.2958984375,0.0,1758.74267578125,1895.4371337890625,0.0,3037.923583984375,0.9484876394271852,1.0,0.0,3.0,1.0,0.0
18020640,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8284759521484375,0.4137976765632629,0.3755871653556824,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9601906538009644,0.6372086405754089,0.6048558950424194,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8755390048027039,0.492612361907959,0.3465601801872253,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8634779453277588,0.4722547233104706,0.4501994848251343,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7011446356773376,0.246083989739418,1.1272786855697632,284.9477844238281,284.95001220703125,303.1827087402344,296.9864807128906,299.0188293457031,297.18634033203125,284.9477844238281,1.0,0.6638063192367554,0.4025972783565521,0.4025972783565521,1.0,1.0,-3.4881038665771484,1.061560034751892,2.426543712615967,0.2743099927902221,0.946594774723053,0.946594774723053,0.0,208.65841674804688,216.0,75955.2578125,0.0,3661.81005859375,1.0,278.1499938964844,282.8748779296875,299.9895935058594,305.0015563964844,293.1499938964844,293.1499938964844,278.1499938964844,36138.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609508872032166,1.0,0.0,0.0,3.8421592712402335,3.842185258865357,9.850176638792618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13330.2958984375,0.0,1758.74267578125,1895.4371337890625,0.0,3037.923583984375,0.9484876394271852,1.0,0.0,3.0,1.0,0.0
18020700,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8270456790924072,0.4137444794178009,0.3755955696105957,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9583547115325928,0.6372346878051758,0.6049335598945618,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8742355704307556,0.4931495189666748,0.3469694554805755,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8621156811714172,0.4725851416587829,0.4505691826343536,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6999129056930542,0.2461785525083542,1.1279796361923218,284.9478454589844,284.95001220703125,303.1806945800781,296.9725036621094,299.01519775390625,297.18560791015625,284.9478454589844,1.0,0.66484135389328,0.4020708799362182,0.4020708799362182,1.0,1.0,-3.489986658096313,1.0606772899627686,2.429309368133545,0.2730565965175628,0.9459165930747986,0.9459165930747986,0.0,210.2000732421875,216.0,75899.515625,0.0,3675.61572265625,1.0,278.1499938964844,282.8744506835937,299.9755554199219,304.9833679199219,293.1499938964844,293.1499938964844,278.1499938964844,36136.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612442016601562,1.0,0.0,0.0,3.839672803878784,3.839698791503906,9.837431207415648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13312.3759765625,0.0,1755.6810302734375,1895.4371337890625,0.0,3040.674560546875,0.9479262828826904,1.0,0.0,3.0,1.0,0.0
18020760,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.825636625289917,0.4136862754821777,0.3756002783775329,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9565346240997314,0.6372701525688171,0.6050179600715637,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8729690909385681,0.493704617023468,0.3473883867263794,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8607798218727112,0.4729090929031372,0.4509336352348327,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6987002491950989,0.2462707757949829,1.1286691427230835,284.9479064941406,284.95001220703125,303.1786193847656,296.9586181640625,299.0116577148437,297.1849060058594,284.9479064941406,1.0,0.6658715605735779,0.4015647172927856,0.4015647172927856,1.0,1.0,-3.4918651580810547,1.0598455667495728,2.4320197105407715,0.2718531191349029,0.9452629685401917,0.9452629685401917,0.0,211.7353973388672,219.0,75844.8046875,0.0,3689.38623046875,1.0,278.1499938964844,282.8740539550781,299.96160888671875,304.9652709960937,293.1499938964844,293.1499938964844,278.1499938964844,36134.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615328669548035,1.0,0.0,0.0,3.837229251861572,3.8372552394866943,9.824914286582498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13294.73046875,0.0,1752.673828125,1895.4371337890625,0.0,3043.382080078125,0.9473748803138732,1.0,0.0,3.0,1.0,0.0
18020820,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8228772878646851,0.4135527014732361,0.3755923509597778,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.952960729598999,0.637378454208374,0.6052221059799194,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8705730438232422,0.49489825963974,0.3482834100723266,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8581826090812683,0.4735300540924072,0.4516353905200958,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6963289380073547,0.2464419156312942,1.1299843788146973,284.9479675292969,284.95001220703125,303.1744384765625,296.9312438964844,299.00469970703125,297.1837463378906,284.947998046875,1.0,0.6679146885871887,0.400552362203598,0.400552362203598,1.0,1.0,-3.49560546875,1.0581754446029663,2.437429904937744,0.2694370150566101,0.9439765214920044,0.9439765214920044,0.0,214.7816467285156,222.0,75736.8515625,0.0,3716.781005859375,1.0,278.1499938964844,282.8731994628906,299.9342346191406,304.9297790527344,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621066212654114,1.0,0.0,0.0,3.83246660232544,3.8324923515319824,9.80054096544336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.1015625,0.0,1746.82958984375,1895.4371337890625,0.0,3048.763671875,0.9463009834289552,1.0,0.0,3.0,1.0,0.0
18020880,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8228772878646851,0.4135527014732361,0.3755923509597778,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.952960729598999,0.637378454208374,0.6052221059799194,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8705730438232422,0.49489825963974,0.3482834100723266,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8581826090812683,0.4735300540924072,0.4516353905200958,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6963289380073547,0.2464419156312942,1.1299843788146973,284.9479675292969,284.95001220703125,303.1744384765625,296.9312438964844,299.00469970703125,297.1837463378906,284.947998046875,1.0,0.6679146885871887,0.400552362203598,0.400552362203598,1.0,1.0,-3.49560546875,1.0581754446029663,2.437429904937744,0.2694370150566101,0.9439765214920044,0.9439765214920044,0.0,214.7816467285156,222.0,75736.8515625,0.0,3716.781005859375,1.0,278.1499938964844,282.8731994628906,299.9342346191406,304.9297790527344,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621066212654114,1.0,0.0,0.0,3.83246660232544,3.8324923515319824,9.80054096544336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.1015625,0.0,1746.82958984375,1895.4371337890625,0.0,3048.763671875,0.9463009834289552,1.0,0.0,3.0,1.0,0.0
18020940,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8201757669448853,0.4134112000465393,0.3755751848220825,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9494386315345764,0.63750821352005,0.6054489612579346,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8683017492294312,0.4961501955986023,0.3492212891578674,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8556684851646423,0.4741344451904297,0.4523194134235382,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6940138936042786,0.2466014623641967,1.1312460899353027,284.9480285644531,284.95001220703125,303.1701965332031,296.90447998046875,298.99786376953125,297.1827392578125,284.94805908203125,1.0,0.6699447631835938,0.3995400071144104,0.3995400071144104,1.0,1.0,-3.499325752258301,1.0564881563186646,2.4428374767303467,0.2670029401779175,0.9427061676979064,0.9427061676979064,0.0,217.8176422119141,225.0,75630.2421875,0.0,3744.12353515625,1.0,278.1499938964844,282.872314453125,299.9073791503906,304.8948669433594,293.1499938964844,293.1499938964844,278.1499938964844,36127.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626527190208435,1.0,0.0,0.0,3.8277883529663086,3.827814102172852,9.776628075996996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.1005859375,0.0,1741.1092529296875,1895.4371337890625,0.0,3053.886474609375,0.9452465772628784,1.0,0.0,3.0,1.0,0.0
18021000,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8201757669448853,0.4134112000465393,0.3755751848220825,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9494386315345764,0.63750821352005,0.6054489612579346,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8683017492294312,0.4961501955986023,0.3492212891578674,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8556684851646423,0.4741344451904297,0.4523194134235382,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6940138936042786,0.2466014623641967,1.1312460899353027,284.9480285644531,284.95001220703125,303.1701965332031,296.90447998046875,298.99786376953125,297.1827392578125,284.94805908203125,1.0,0.6699447631835938,0.3995400071144104,0.3995400071144104,1.0,1.0,-3.499325752258301,1.0564881563186646,2.4428374767303467,0.2670029401779175,0.9427061676979064,0.9427061676979064,0.0,217.8176422119141,225.0,75630.2421875,0.0,3744.12353515625,1.0,278.1499938964844,282.872314453125,299.9073791503906,304.8948669433594,293.1499938964844,293.1499938964844,278.1499938964844,36127.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626527190208435,1.0,0.0,0.0,3.8277883529663086,3.827814102172852,9.776628075996996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.1005859375,0.0,1741.1092529296875,1895.4371337890625,0.0,3053.886474609375,0.9452465772628784,1.0,0.0,3.0,1.0,0.0
18021060,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.817523717880249,0.4132652878761291,0.3755525350570678,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9459705352783204,0.637656033039093,0.6056944131851196,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8661504983901978,0.4974651038646698,0.3502041697502136,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8532334566116333,0.4747248589992523,0.4529885053634643,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6917497515678406,0.2467470616102218,1.13244366645813,284.9480895996094,284.95001220703125,303.1659545898437,296.87847900390625,298.9909973144531,297.181884765625,284.9480895996094,1.0,0.6719624996185303,0.3985070288181305,0.3985070288181305,1.0,1.0,-3.5030219554901123,1.0547235012054443,2.448298454284668,0.2644889056682586,0.9414545893669128,0.9414545893669128,0.0,220.8442230224609,228.0,75525.1875,0.0,3771.4052734375,1.0,278.1499938964844,282.8714294433594,299.8813171386719,304.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,36125.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631787896156311,1.0,0.0,0.0,3.823186874389648,3.823212623596192,9.753136964718578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13192.912109375,0.0,1735.5008544921875,1895.4371337890625,0.0,3058.82080078125,0.944210171699524,1.0,0.0,3.0,1.0,0.0
18021120,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.817523717880249,0.4132652878761291,0.3755525350570678,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9459705352783204,0.637656033039093,0.6056944131851196,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8661504983901978,0.4974651038646698,0.3502041697502136,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8532334566116333,0.4747248589992523,0.4529885053634643,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6917497515678406,0.2467470616102218,1.13244366645813,284.9480895996094,284.95001220703125,303.1659545898437,296.87847900390625,298.9909973144531,297.181884765625,284.9480895996094,1.0,0.6719624996185303,0.3985070288181305,0.3985070288181305,1.0,1.0,-3.5030219554901123,1.0547235012054443,2.448298454284668,0.2644889056682586,0.9414545893669128,0.9414545893669128,0.0,220.8442230224609,228.0,75525.1875,0.0,3771.4052734375,1.0,278.1499938964844,282.8714294433594,299.8813171386719,304.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,36125.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631787896156311,1.0,0.0,0.0,3.823186874389648,3.823212623596192,9.753136964718578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13192.912109375,0.0,1735.5008544921875,1895.4371337890625,0.0,3058.82080078125,0.944210171699524,1.0,0.0,3.0,1.0,0.0
18021180,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8149071931838989,0.4131177067756653,0.3755278289318084,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9425492882728576,0.6378152370452881,0.6059510707855225,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8640950322151184,0.4988226294517517,0.3512168228626251,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8508708477020264,0.4753076732158661,0.4536496698856354,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6895334720611572,0.2468833774328231,1.1335994005203247,284.9481201171875,284.95001220703125,303.1617736816406,296.8533020019531,298.9842529296875,297.1811218261719,284.9481506347656,1.0,0.6739721894264221,0.3974740207195282,0.3974740207195282,1.0,1.0,-3.506703615188598,1.0529413223266602,2.4537622928619385,0.2619545757770538,0.94024395942688,0.94024395942688,0.0,223.86895751953125,231.0,75422.1953125,0.0,3798.6962890625,1.0,278.1499938964844,282.8705749511719,299.8558959960937,304.8276062011719,293.1499938964844,293.1499938964844,278.1499938964844,36122.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863662600517273,1.0,0.0,0.0,3.818667411804199,3.818693161010742,9.730092642712409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13160.5537109375,0.0,1730.0013427734375,1895.4371337890625,0.0,3063.359375,0.943192183971405,1.0,0.0,3.0,1.0,0.0
18021240,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8149071931838989,0.4131177067756653,0.3755278289318084,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9425492882728576,0.6378152370452881,0.6059510707855225,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8640950322151184,0.4988226294517517,0.3512168228626251,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8508708477020264,0.4753076732158661,0.4536496698856354,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6895334720611572,0.2468833774328231,1.1335994005203247,284.9481201171875,284.95001220703125,303.1617736816406,296.8533020019531,298.9842529296875,297.1811218261719,284.9481506347656,1.0,0.6739721894264221,0.3974740207195282,0.3974740207195282,1.0,1.0,-3.506703615188598,1.0529413223266602,2.4537622928619385,0.2619545757770538,0.94024395942688,0.94024395942688,0.0,223.86895751953125,231.0,75422.1953125,0.0,3798.6962890625,1.0,278.1499938964844,282.8705749511719,299.8558959960937,304.8276062011719,293.1499938964844,293.1499938964844,278.1499938964844,36122.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863662600517273,1.0,0.0,0.0,3.818667411804199,3.818693161010742,9.730092642712409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13160.5537109375,0.0,1730.0013427734375,1895.4371337890625,0.0,3063.359375,0.943192183971405,1.0,0.0,3.0,1.0,0.0
18021300,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8136104941368103,0.4130435585975647,0.3755149245262146,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9408597946166992,0.6378999352455139,0.6060842275619507,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8631045818328857,0.499519944190979,0.3517361581325531,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8497164249420166,0.4755960404872894,0.453977108001709,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.688443124294281,0.2469475418329239,1.1341586112976074,284.9481811523437,284.95001220703125,303.15972900390625,296.8410949707031,298.9809265136719,297.1808166503906,284.9481811523437,1.0,0.6749738454818726,0.396957516670227,0.396957516670227,1.0,1.0,-3.5085394382476807,1.0520447492599487,2.456494808197021,0.2606793642044067,0.939666509628296,0.939666509628296,0.0,225.37950134277344,231.0,75372.0625,0.0,3812.3388671875,1.0,278.1499938964844,282.87017822265625,299.8435974121094,304.8114318847656,293.1499938964844,293.1499938964844,278.1499938964844,36120.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638952970504761,1.0,0.0,0.0,3.81646466255188,3.816490411758423,9.718869478092529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13144.8740234375,0.0,1727.3209228515625,1895.4371337890625,0.0,3065.54248046875,0.9426957964897156,1.0,0.0,3.0,1.0,0.0
18021360,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8123202919960022,0.4129696786403656,0.3755020499229431,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9391854405403136,0.637988269329071,0.6062207818031311,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.862138032913208,0.5002284049987793,0.3522637486457824,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8485796451568604,0.4758828282356262,0.4543028175830841,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6873648166656494,0.2470094561576843,1.134706735610962,284.94830322265625,284.95001220703125,303.1576843261719,296.8291320800781,298.9779357910156,297.1805419921875,284.94830322265625,1.0,0.6759734749794006,0.3965102434158325,0.3965102434158325,1.0,1.0,-3.510374069213867,1.0513372421264648,2.459037065505981,0.2595912218093872,0.9391914010047911,0.9391914010047911,0.0,226.8888397216797,234.0,75326.0234375,0.0,3825.98291015625,1.0,278.1499938964844,282.86981201171875,299.8315734863281,304.7957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36116.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641253709793091,1.0,0.0,0.0,3.81441330909729,3.814438819885254,9.708423931442669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.1484375,0.0,1724.802978515625,1895.4371337890625,0.0,3067.700439453125,0.9422322511672974,1.0,0.0,3.0,1.0,0.0
18021420,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8097544312477112,0.4128220677375793,0.3754763007164001,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9358858466148376,0.6381769180297852,0.6065050959587097,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8602728247642517,0.501674473285675,0.3533411622047424,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8463568091392517,0.4764507412910461,0.4549486339092254,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6852437853813171,0.2471270263195037,1.135771632194519,284.948486328125,284.95001220703125,303.1537475585937,296.8060607910156,298.9721984863281,297.1801452636719,284.9485168457031,1.0,0.6779669523239136,0.3956156969070434,0.3956156969070434,1.0,1.0,-3.5140395164489746,1.0499385595321655,2.4641008377075195,0.2574253678321838,0.938323140144348,0.938323140144348,0.0,229.90383911132807,237.0,75239.1328125,0.0,3853.279541015625,1.0,278.1499938964844,282.8690185546875,299.8085021972656,304.7658386230469,293.1499938964844,293.1499938964844,278.1499938964844,36105.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645789623260498,1.0,0.0,0.0,3.8106558322906494,3.810681343078613,9.689307489679775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13102.2978515625,0.0,1720.1866455078125,1895.4371337890625,0.0,3071.955810546875,0.9413812160491944,1.0,0.0,3.0,1.0,0.0
18021480,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8097544312477112,0.4128220677375793,0.3754763007164001,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9358858466148376,0.6381769180297852,0.6065050959587097,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8602728247642517,0.501674473285675,0.3533411622047424,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8463568091392517,0.4764507412910461,0.4549486339092254,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6852437853813171,0.2471270263195037,1.135771632194519,284.948486328125,284.95001220703125,303.1537475585937,296.8060607910156,298.9721984863281,297.1801452636719,284.9485168457031,1.0,0.6779669523239136,0.3956156969070434,0.3956156969070434,1.0,1.0,-3.5140395164489746,1.0499385595321655,2.4641008377075195,0.2574253678321838,0.938323140144348,0.938323140144348,0.0,229.90383911132807,237.0,75239.1328125,0.0,3853.279541015625,1.0,278.1499938964844,282.8690185546875,299.8085021972656,304.7658386230469,293.1499938964844,293.1499938964844,278.1499938964844,36105.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645789623260498,1.0,0.0,0.0,3.8106558322906494,3.810681343078613,9.689307489679775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13102.2978515625,0.0,1720.1866455078125,1895.4371337890625,0.0,3071.955810546875,0.9413812160491944,1.0,0.0,3.0,1.0,0.0
