time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021540,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8071963787078857,0.4126744568347931,0.3754505813121795,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9326481223106384,0.6383765339851379,0.6067999005317688,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8584852814674377,0.5031538009643555,0.3544411361217499,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.844196081161499,0.477013349533081,0.4555893838405609,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6831681728363037,0.2472380399703979,1.1368073225021362,284.9486389160156,284.95001220703125,303.1499938964844,296.7842102050781,298.96661376953125,297.1799011230469,284.9486389160156,1.0,0.6799547672271729,0.3947211503982544,0.3947211503982544,1.0,1.0,-3.517702102661133,1.048531413078308,2.469170570373535,0.2552441358566284,0.9374969601631165,0.9374969601631165,0.0,232.91847229003903,240.0,75156.2890625,0.0,3880.623046875,1.0,278.1499938964844,282.8681640625,299.78643798828125,304.7372436523437,293.1499938964844,293.1499938964844,278.1499938964844,36097.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649893403053284,1.0,0.0,0.0,3.807153463363648,3.8071789741516113,9.67150526776095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.7890625,0.0,1715.8980712890625,1895.4371337890625,0.0,3075.8056640625,0.9405880570411682,1.0,0.0,3.0,1.0,0.0
18021600,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8071963787078857,0.4126744568347931,0.3754505813121795,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9326481223106384,0.6383765339851379,0.6067999005317688,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8584852814674377,0.5031538009643555,0.3544411361217499,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.844196081161499,0.477013349533081,0.4555893838405609,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6831681728363037,0.2472380399703979,1.1368073225021362,284.9486389160156,284.95001220703125,303.1499938964844,296.7842102050781,298.96661376953125,297.1799011230469,284.9486389160156,1.0,0.6799547672271729,0.3947211503982544,0.3947211503982544,1.0,1.0,-3.517702102661133,1.048531413078308,2.469170570373535,0.2552441358566284,0.9374969601631165,0.9374969601631165,0.0,232.91847229003903,240.0,75156.2890625,0.0,3880.623046875,1.0,278.1499938964844,282.8681640625,299.78643798828125,304.7372436523437,293.1499938964844,293.1499938964844,278.1499938964844,36097.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649893403053284,1.0,0.0,0.0,3.807153463363648,3.8071789741516113,9.67150526776095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.7890625,0.0,1715.8980712890625,1895.4371337890625,0.0,3075.8056640625,0.9405880570411682,1.0,0.0,3.0,1.0,0.0
18021660,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8046426773071289,0.4125262200832367,0.375424325466156,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9294820427894592,0.6385892033576965,0.6071071028709412,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8567831516265869,0.5046820640563965,0.3555741906166076,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8420956134796143,0.4775686264038086,0.4562231600284576,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.681136429309845,0.2473397254943847,1.137801170349121,284.9486694335937,284.95001220703125,303.14569091796875,296.7637939453125,298.9604797363281,297.1798400878906,284.9486694335937,1.0,0.6819364428520203,0.3937316238880157,0.3937316238880157,1.0,1.0,-3.5213615894317627,1.0468411445617676,2.474520444869995,0.2527734041213989,0.9366160035133362,0.9366160035133362,0.0,235.9298095703125,243.0,75074.5546875,0.0,3907.993896484375,1.0,278.1499938964844,282.86724853515625,299.76593017578125,304.7103576660156,293.1499938964844,293.1499938964844,278.1499938964844,36093.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865371823310852,1.0,0.0,0.0,3.8037500381469727,3.803775548934937,9.654220320953757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.3037109375,0.0,1711.7742919921875,1895.4371337890625,0.0,3079.3935546875,0.9398199319839478,1.0,0.0,3.0,1.0,0.0
18021720,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8046426773071289,0.4125262200832367,0.375424325466156,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9294820427894592,0.6385892033576965,0.6071071028709412,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8567831516265869,0.5046820640563965,0.3555741906166076,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8420956134796143,0.4775686264038086,0.4562231600284576,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.681136429309845,0.2473397254943847,1.137801170349121,284.9486694335937,284.95001220703125,303.14569091796875,296.7637939453125,298.9604797363281,297.1798400878906,284.9486694335937,1.0,0.6819364428520203,0.3937316238880157,0.3937316238880157,1.0,1.0,-3.5213615894317627,1.0468411445617676,2.474520444869995,0.2527734041213989,0.9366160035133362,0.9366160035133362,0.0,235.9298095703125,243.0,75074.5546875,0.0,3907.993896484375,1.0,278.1499938964844,282.86724853515625,299.76593017578125,304.7103576660156,293.1499938964844,293.1499938964844,278.1499938964844,36093.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865371823310852,1.0,0.0,0.0,3.8037500381469727,3.803775548934937,9.654220320953757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.3037109375,0.0,1711.7742919921875,1895.4371337890625,0.0,3079.3935546875,0.9398199319839478,1.0,0.0,3.0,1.0,0.0
18021780,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8021259307861328,0.4123778343200683,0.3753979206085205,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9263855814933776,0.638810932636261,0.6074228286743164,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8551524877548218,0.5062457919120789,0.3567313253879547,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8400499224662781,0.4781193435192108,0.4568526148796081,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6791470646858215,0.2474353015422821,1.1387677192687988,284.9486999511719,284.95001220703125,303.1400146484375,296.7448425292969,298.9541320800781,297.1799011230469,284.94873046875,1.0,0.6839134693145752,0.3927421271800995,0.3927421271800995,1.0,1.0,-3.5250205993652344,1.0451321601867676,2.479888200759888,0.250281274318695,0.935774862766266,0.935774862766266,0.0,238.9424285888672,246.0,74996.078125,0.0,3935.42724609375,1.0,278.1499938964844,282.8664245605469,299.74658203125,304.684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36090.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656859993934631,1.0,0.0,0.0,3.800445079803467,3.800470590591431,9.637451512389816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13026.025390625,0.0,1707.7772216796875,1895.4371337890625,0.0,3082.341064453125,0.9390747547149658,1.0,0.0,3.0,1.0,0.0
18021840,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8021259307861328,0.4123778343200683,0.3753979206085205,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9263855814933776,0.638810932636261,0.6074228286743164,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8551524877548218,0.5062457919120789,0.3567313253879547,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8400499224662781,0.4781193435192108,0.4568526148796081,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6791470646858215,0.2474353015422821,1.1387677192687988,284.9486999511719,284.95001220703125,303.1400146484375,296.7448425292969,298.9541320800781,297.1799011230469,284.94873046875,1.0,0.6839134693145752,0.3927421271800995,0.3927421271800995,1.0,1.0,-3.5250205993652344,1.0451321601867676,2.479888200759888,0.250281274318695,0.935774862766266,0.935774862766266,0.0,238.9424285888672,246.0,74996.078125,0.0,3935.42724609375,1.0,278.1499938964844,282.8664245605469,299.74658203125,304.684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36090.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656859993934631,1.0,0.0,0.0,3.800445079803467,3.800470590591431,9.637451512389816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13026.025390625,0.0,1707.7772216796875,1895.4371337890625,0.0,3082.341064453125,0.9390747547149658,1.0,0.0,3.0,1.0,0.0
18021900,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8008866906166077,0.4123036563396454,0.375384658575058,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9248670935630798,0.6389261484146118,0.6075847148895264,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8543664813041687,0.5070449709892273,0.3573217391967773,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8390476107597351,0.478392630815506,0.4571653008460998,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6781684160232544,0.2474802732467651,1.1392379999160769,284.9487609863281,284.95001220703125,303.1366577148437,296.73590087890625,298.9508361816406,297.1800231933594,284.9487609863281,1.0,0.6849001049995422,0.3922473490238189,0.3922473490238189,1.0,1.0,-3.526851415634156,1.0442743301391602,2.482576847076416,0.2490301728248596,0.9353914856910706,0.9353914856910706,0.0,240.44786071777344,246.0,74959.1328125,0.0,3949.161865234375,1.0,278.1499938964844,282.8660583496094,299.737548828125,304.6727905273437,293.1499938964844,293.1499938964844,278.1499938964844,36087.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658336997032166,1.0,0.0,0.0,3.7988712787628174,3.798896789550781,9.629471833250136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.65234375,0.0,1705.869384765625,1895.4371337890625,0.0,3083.726806640625,0.9387195706367492,1.0,0.0,3.0,1.0,0.0
18021960,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7996602058410645,0.4122296869754791,0.375371515750885,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9233693480491638,0.6390441060066223,0.6077492237091064,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8536003232002258,0.5078569650650024,0.3579210340976715,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8380585312843323,0.4786644876003265,0.4574765563011169,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6772002577781677,0.2475233674049377,1.1396994590759275,284.9488525390625,284.95001220703125,303.13299560546875,296.7273254394531,298.9476623535156,297.18017578125,284.9488525390625,1.0,0.6858855485916138,0.3917956352233886,0.3917956352233886,1.0,1.0,-3.528684139251709,1.0435357093811035,2.485148429870605,0.2478967308998108,0.9350823760032654,0.9350823760032654,0.0,241.95269775390625,249.0,74925.7265625,0.0,3962.91064453125,1.0,278.1499938964844,282.86572265625,299.7289428710937,304.6614074707031,293.1499938964844,293.1499938964844,278.1499938964844,36082.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659794330596924,1.0,0.0,0.0,3.797429323196411,3.797454833984375,9.622162906453011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.1650390625,0.0,1704.1055908203125,1895.4371337890625,0.0,3085.093505859375,0.9383931159973145,1.0,0.0,3.0,1.0,0.0
18022020,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7972442507743835,0.4120815694332123,0.3753451108932495,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9204374551773072,0.6392881274223328,0.6080860495567322,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8521264791488647,0.5095213651657104,0.3591473996639251,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8361175656318665,0.4792032837867737,0.4580945372581482,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6752942800521851,0.2476036101579666,1.1405954360961914,284.9490051269531,284.95001220703125,303.1247253417969,296.71124267578125,298.941162109375,297.1806030273437,284.94903564453125,1.0,0.6878529191017151,0.3908921480178833,0.3908921480178833,1.0,1.0,-3.5323543548583984,1.042068600654602,2.490285873413086,0.245636910200119,0.9345403909683228,0.9345403909683228,0.0,244.9611358642578,252.0,74864.703125,0.0,3990.453369140625,1.0,278.1499938964844,282.8650817871094,299.7128295898437,304.64031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36073.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662617206573486,1.0,0.0,0.0,3.794865846633911,3.794891357421875,9.609176458980071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.9111328125,0.0,1700.9613037109375,1895.4371337890625,0.0,3087.74169921875,0.9378110766410828,1.0,0.0,3.0,1.0,0.0
18022080,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7972442507743835,0.4120815694332123,0.3753451108932495,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9204374551773072,0.6392881274223328,0.6080860495567322,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8521264791488647,0.5095213651657104,0.3591473996639251,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8361175656318665,0.4792032837867737,0.4580945372581482,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6752942800521851,0.2476036101579666,1.1405954360961914,284.9490051269531,284.95001220703125,303.1247253417969,296.71124267578125,298.941162109375,297.1806030273437,284.94903564453125,1.0,0.6878529191017151,0.3908921480178833,0.3908921480178833,1.0,1.0,-3.5323543548583984,1.042068600654602,2.490285873413086,0.245636910200119,0.9345403909683228,0.9345403909683228,0.0,244.9611358642578,252.0,74864.703125,0.0,3990.453369140625,1.0,278.1499938964844,282.8650817871094,299.7128295898437,304.64031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36073.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662617206573486,1.0,0.0,0.0,3.794865846633911,3.794891357421875,9.609176458980071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.9111328125,0.0,1700.9613037109375,1895.4371337890625,0.0,3087.74169921875,0.9378110766410828,1.0,0.0,3.0,1.0,0.0
18022140,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7948719263076782,0.4119260013103485,0.37531378865242,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9175937175750732,0.6395481824874878,0.6084359288215637,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.850726842880249,0.5112455487251282,0.360411137342453,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.834220290184021,0.4797296524047851,0.4587027430534363,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6734289526939392,0.2476785778999328,1.1414674520492554,284.9491577148437,284.95001220703125,303.1151428222656,296.69647216796875,298.9344787597656,297.1811828613281,284.9491577148437,1.0,0.6898170709609985,0.3899886906147003,0.3899886906147003,1.0,1.0,-3.53603744506836,1.040597677230835,2.4954397678375244,0.2433677762746811,0.93405020236969,0.93405020236969,0.0,247.97007751464844,255.0,74808.6484375,0.0,4018.087890625,1.0,278.1499938964844,282.8644104003906,299.69781494140625,304.62066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36064.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664988279342651,1.0,0.0,0.0,3.7925524711608887,3.792577981948853,9.597464440957992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.154296875,0.0,1698.12646484375,1895.4371337890625,0.0,3089.966064453125,0.9372854828834534,1.0,0.0,3.0,1.0,0.0
18022200,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7948719263076782,0.4119260013103485,0.37531378865242,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9175937175750732,0.6395481824874878,0.6084359288215637,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.850726842880249,0.5112455487251282,0.360411137342453,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.834220290184021,0.4797296524047851,0.4587027430534363,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6734289526939392,0.2476785778999328,1.1414674520492554,284.9491577148437,284.95001220703125,303.1151428222656,296.69647216796875,298.9344787597656,297.1811828613281,284.9491577148437,1.0,0.6898170709609985,0.3899886906147003,0.3899886906147003,1.0,1.0,-3.53603744506836,1.040597677230835,2.4954397678375244,0.2433677762746811,0.93405020236969,0.93405020236969,0.0,247.97007751464844,255.0,74808.6484375,0.0,4018.087890625,1.0,278.1499938964844,282.8644104003906,299.69781494140625,304.62066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36064.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664988279342651,1.0,0.0,0.0,3.7925524711608887,3.792577981948853,9.597464440957992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.154296875,0.0,1698.12646484375,1895.4371337890625,0.0,3089.966064453125,0.9372854828834534,1.0,0.0,3.0,1.0,0.0
18022260,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7925366163253784,0.4117424488067627,0.3752610981464386,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9148629903793336,0.6398515105247498,0.6088210344314575,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8494394421577454,0.5131033062934875,0.3617580831050873,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8323585987091064,0.4802206456661224,0.4592817425727844,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6716070771217346,0.2477472871541977,1.1423091888427734,284.94927978515625,284.95001220703125,303.1043701171875,296.6830444335937,298.9276123046875,297.1821594238281,284.94927978515625,1.0,0.6917802095413208,0.3890776336193084,0.3890776336193084,1.0,1.0,-3.539766788482666,1.039111852645874,2.500654935836792,0.2410694658756256,0.933645248413086,0.933645248413086,0.0,250.9734649658203,243.0,74759.375,0.0,4045.86279296875,1.0,278.1499938964844,282.8638000488281,299.6842956542969,304.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,36056.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667281866073608,1.0,0.0,0.0,3.790568590164185,3.790593862533569,9.587424756318796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.43359375,0.0,1695.6912841796875,1895.4371337890625,0.0,3092.1181640625,0.9368342161178588,1.0,0.0,3.0,1.0,0.0
18022320,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7925366163253784,0.4117424488067627,0.3752610981464386,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9148629903793336,0.6398515105247498,0.6088210344314575,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8494394421577454,0.5131033062934875,0.3617580831050873,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8323585987091064,0.4802206456661224,0.4592817425727844,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6716070771217346,0.2477472871541977,1.1423091888427734,284.94927978515625,284.95001220703125,303.1043701171875,296.6830444335937,298.9276123046875,297.1821594238281,284.94927978515625,1.0,0.6917802095413208,0.3890776336193084,0.3890776336193084,1.0,1.0,-3.539766788482666,1.039111852645874,2.500654935836792,0.2410694658756256,0.933645248413086,0.933645248413086,0.0,250.9734649658203,243.0,74759.375,0.0,4045.86279296875,1.0,278.1499938964844,282.8638000488281,299.6842956542969,304.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,36056.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667281866073608,1.0,0.0,0.0,3.790568590164185,3.790593862533569,9.587424756318796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.43359375,0.0,1695.6912841796875,1895.4371337890625,0.0,3092.1181640625,0.9368342161178588,1.0,0.0,3.0,1.0,0.0
18022380,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.795795202255249,0.4115745723247528,0.3749455213546753,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.919437050819397,0.6401844620704651,0.6089516282081604,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8538685441017151,0.51503586769104,0.3629498779773712,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8358525633811951,0.4807111620903015,0.4595728814601898,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6745474934577942,0.2478312999010086,1.1418551206588743,284.94793701171875,284.95001220703125,303.09234619140625,296.6708374023437,298.9205322265625,297.1834716796875,284.9479064941406,1.0,0.6894799470901489,0.3881665766239166,0.3881665766239166,1.0,1.0,-3.540785789489746,1.0367039442062378,2.5040817260742188,0.2385029643774032,0.9317967891693116,0.9317967891693116,0.0,246.7491912841797,231.0,74668.65625,0.0,4022.968017578125,1.0,278.1499938964844,282.8625183105469,299.6715393066406,304.5844421386719,293.1499938964844,293.1499938964844,278.1499938964844,36103.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668662905693054,1.0,0.0,0.0,3.7870025634765625,3.7870280742645264,9.569395160724523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.1376953125,0.0,1691.8023681640625,1895.4371337890625,0.0,3093.4130859375,0.9360517263412476,1.0,0.0,3.0,1.0,0.0
18022440,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.795795202255249,0.4115745723247528,0.3749455213546753,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.919437050819397,0.6401844620704651,0.6089516282081604,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8538685441017151,0.51503586769104,0.3629498779773712,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8358525633811951,0.4807111620903015,0.4595728814601898,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6745474934577942,0.2478312999010086,1.1418551206588743,284.94793701171875,284.95001220703125,303.09234619140625,296.6708374023437,298.9205322265625,297.1834716796875,284.9479064941406,1.0,0.6894799470901489,0.3881665766239166,0.3881665766239166,1.0,1.0,-3.540785789489746,1.0367039442062378,2.5040817260742188,0.2385029643774032,0.9317967891693116,0.9317967891693116,0.0,246.7491912841797,231.0,74668.65625,0.0,4022.968017578125,1.0,278.1499938964844,282.8625183105469,299.6715393066406,304.5844421386719,293.1499938964844,293.1499938964844,278.1499938964844,36103.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668662905693054,1.0,0.0,0.0,3.7870025634765625,3.7870280742645264,9.569395160724523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.1376953125,0.0,1691.8023681640625,1895.4371337890625,0.0,3093.4130859375,0.9360517263412476,1.0,0.0,3.0,1.0,0.0
18022500,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.798818051815033,0.4115158319473266,0.3747443556785583,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.923589825630188,0.640376091003418,0.6089745163917542,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8575523495674133,0.516051709651947,0.3635329604148865,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.838945209980011,0.4809702336788177,0.4596623182296753,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6772228479385376,0.2478956282138824,1.1414036750793457,284.9475402832031,284.95001220703125,303.0859069824219,296.6651916503906,298.9169921875,297.1844177246094,284.947509765625,1.0,0.687556266784668,0.3877110481262207,0.3877110481262207,1.0,1.0,-3.5408377647399902,1.0353457927703855,2.5054919719696045,0.2371451407670974,0.930716037750244,0.930716037750244,0.0,242.9741058349609,231.0,74612.9765625,0.0,4000.28564453125,1.0,278.1499938964844,282.86236572265625,299.6656494140625,304.5746459960937,293.1499938964844,293.1499938964844,278.1499938964844,36129.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866888165473938,1.0,0.0,0.0,3.784257173538208,3.7842824459075928,9.555525366522488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.568359375,0.0,1688.73388671875,1895.4371337890625,0.0,3093.618408203125,0.9354544281959534,1.0,0.0,3.0,1.0,0.0
18022560,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8024274706840515,0.4114734828472137,0.3745359778404236,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9285434484481812,0.6405817270278931,0.6089881062507629,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8618881106376648,0.5170941352844238,0.3641182780265808,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8426260948181152,0.4812401533126831,0.459738552570343,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.680420458316803,0.2479746639728546,1.1409085988998413,284.9473571777344,284.95001220703125,303.07916259765625,296.6598205566406,298.9136657714844,297.1855163574219,284.9473571777344,1.0,0.6853373646736145,0.3872911334037781,0.3872911334037781,1.0,1.0,-3.540803909301758,1.034058928489685,2.5067451000213623,0.2358749061822891,0.929737627506256,0.929737627506256,0.0,238.61398315429688,219.0,74557.5703125,0.0,3973.843994140625,1.0,278.1499938964844,282.8625183105469,299.6600341796875,304.5650329589844,293.1499938964844,293.1499938964844,278.1499938964844,36145.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668835759162903,1.0,0.0,0.0,3.781311511993408,3.781337022781372,9.5406551281485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.2294921875,0.0,1685.3565673828125,1895.4371337890625,0.0,3093.57568359375,0.9348062872886658,1.0,0.0,3.0,1.0,0.0
18022620,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8109713196754456,0.4114317595958709,0.3741156458854675,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9403273463249208,0.6410283446311951,0.6090046167373657,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8722615242004395,0.5192506313323975,0.3653067052364349,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8515319228172302,0.4818103015422821,0.4598739147186279,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6881362795829773,0.2481734752655029,1.1398870944976809,284.94744873046875,284.95001220703125,303.0648498535156,296.64996337890625,298.9070129394531,297.18804931640625,284.94744873046875,1.0,0.6803118586540222,0.3864513337612152,0.3864513337612152,1.0,1.0,-3.540681838989258,1.031477928161621,2.5092039108276367,0.23333340883255,0.9280528426170348,0.9280528426170348,0.0,228.72032165527344,207.0,74450.4375,0.0,3913.729248046875,1.0,278.1499938964844,282.8631896972656,299.6497802734375,304.54693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36157.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668282628059387,1.0,0.0,0.0,3.7753243446350098,3.7753496170043945,9.510466725259904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.8759765625,0.0,1678.33935546875,1895.4371337890625,0.0,3093.056884765625,0.9334731698036194,1.0,0.0,3.0,1.0,0.0
18022680,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8109713196754456,0.4114317595958709,0.3741156458854675,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9403273463249208,0.6410283446311951,0.6090046167373657,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8722615242004395,0.5192506313323975,0.3653067052364349,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8515319228172302,0.4818103015422821,0.4598739147186279,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6881362795829773,0.2481734752655029,1.1398870944976809,284.94744873046875,284.95001220703125,303.0648498535156,296.64996337890625,298.9070129394531,297.18804931640625,284.94744873046875,1.0,0.6803118586540222,0.3864513337612152,0.3864513337612152,1.0,1.0,-3.540681838989258,1.031477928161621,2.5092039108276367,0.23333340883255,0.9280528426170348,0.9280528426170348,0.0,228.72032165527344,207.0,74450.4375,0.0,3913.729248046875,1.0,278.1499938964844,282.8631896972656,299.6497802734375,304.54693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36157.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668282628059387,1.0,0.0,0.0,3.7753243446350098,3.7753496170043945,9.510466725259904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.8759765625,0.0,1678.33935546875,1895.4371337890625,0.0,3093.056884765625,0.9334731698036194,1.0,0.0,3.0,1.0,0.0
18022740,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8206229209899902,0.4114333391189575,0.3737022876739502,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.953829824924469,0.6415082216262817,0.6090189218521118,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8846561312675476,0.521486759185791,0.3665257394313812,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8623283505439758,0.4824115931987762,0.4600039720535278,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6973487138748169,0.2484159171581268,1.138898491859436,284.9477233886719,284.95001220703125,303.0494079589844,296.64117431640625,298.9002685546875,297.1908874511719,284.9477233886719,1.0,0.6748222708702087,0.3856115341186523,0.3856115341186523,1.0,1.0,-3.540635347366333,1.028919696807861,2.511715888977051,0.2307927459478378,0.9266645908355712,0.9266645908355712,0.0,217.9052734375,195.0,74351.6875,0.0,3848.2392578125,1.0,278.1499938964844,282.8640441894531,299.64080810546875,304.5306701660156,293.1499938964844,293.1499938964844,278.1499938964844,36153.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667411804199219,1.0,0.0,0.0,3.769624948501587,3.769650220870972,9.481773304287344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.8203125,0.0,1671.559814453125,1895.4371337890625,0.0,3092.23974609375,0.9321926832199096,1.0,0.0,3.0,1.0,0.0
18022800,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8206229209899902,0.4114333391189575,0.3737022876739502,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.953829824924469,0.6415082216262817,0.6090189218521118,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8846561312675476,0.521486759185791,0.3665257394313812,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8623283505439758,0.4824115931987762,0.4600039720535278,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6973487138748169,0.2484159171581268,1.138898491859436,284.9477233886719,284.95001220703125,303.0494079589844,296.64117431640625,298.9002685546875,297.1908874511719,284.9477233886719,1.0,0.6748222708702087,0.3856115341186523,0.3856115341186523,1.0,1.0,-3.540635347366333,1.028919696807861,2.511715888977051,0.2307927459478378,0.9266645908355712,0.9266645908355712,0.0,217.9052734375,195.0,74351.6875,0.0,3848.2392578125,1.0,278.1499938964844,282.8640441894531,299.64080810546875,304.5306701660156,293.1499938964844,293.1499938964844,278.1499938964844,36153.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667411804199219,1.0,0.0,0.0,3.769624948501587,3.769650220870972,9.481773304287344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.8203125,0.0,1671.559814453125,1895.4371337890625,0.0,3092.23974609375,0.9321926832199096,1.0,0.0,3.0,1.0,0.0
18022860,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.831536591053009,0.4114687740802765,0.3733014464378357,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9683219194412231,0.6420108079910278,0.6090359091758728,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.899020254611969,0.5237950682640076,0.3677809834480285,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8750755190849304,0.4830367565155029,0.4601371884346008,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7079530954360962,0.2486942410469055,1.137980341911316,284.9481201171875,284.95001220703125,303.0328674316406,296.6334533691406,298.8938293457031,297.1938781738281,284.9481201171875,1.0,0.6690619587898254,0.3848690986633301,0.3848690986633301,1.0,1.0,-3.5407402515411377,1.026694655418396,2.514045476913452,0.2285480052232742,0.9256329536437988,0.9256329536437988,0.0,206.5604553222656,183.0,74268.3359375,0.0,3779.923095703125,1.0,278.1499938964844,282.8649597167969,299.633056640625,304.5166015625,293.1499938964844,293.1499938964844,278.1499938964844,36137.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666547536849976,1.0,0.0,0.0,3.7646541595458975,3.764679193496704,9.456783800487756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.33203125,0.0,1665.570068359375,1895.4371337890625,0.0,3091.428955078125,0.9310678839683532,1.0,0.0,3.0,1.0,0.0
18022920,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.831536591053009,0.4114687740802765,0.3733014464378357,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9683219194412231,0.6420108079910278,0.6090359091758728,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.899020254611969,0.5237950682640076,0.3677809834480285,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8750755190849304,0.4830367565155029,0.4601371884346008,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7079530954360962,0.2486942410469055,1.137980341911316,284.9481201171875,284.95001220703125,303.0328674316406,296.6334533691406,298.8938293457031,297.1938781738281,284.9481201171875,1.0,0.6690619587898254,0.3848690986633301,0.3848690986633301,1.0,1.0,-3.5407402515411377,1.026694655418396,2.514045476913452,0.2285480052232742,0.9256329536437988,0.9256329536437988,0.0,206.5604553222656,183.0,74268.3359375,0.0,3779.923095703125,1.0,278.1499938964844,282.8649597167969,299.633056640625,304.5166015625,293.1499938964844,293.1499938964844,278.1499938964844,36137.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666547536849976,1.0,0.0,0.0,3.7646541595458975,3.764679193496704,9.456783800487756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.33203125,0.0,1665.570068359375,1895.4371337890625,0.0,3091.428955078125,0.9310678839683532,1.0,0.0,3.0,1.0,0.0
18022980,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8441458940505981,0.4115288257598877,0.3729135692119598,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.983102560043335,0.6425250768661499,0.6090545654296875,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9162117838859558,0.526166558265686,0.3690730631351471,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8899008631706238,0.483677864074707,0.4602755010128021,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7193641066551208,0.2490002214908599,1.137140154838562,284.9483947753906,284.95001220703125,303.0152587890625,296.6266784667969,298.8871154785156,297.1968994140625,284.94842529296875,1.0,0.6631497144699097,0.3841266632080078,0.3841266632080078,1.0,1.0,-3.5410077571868896,1.0245305299758911,2.516477346420288,0.2263251990079879,0.92475688457489,0.92475688457489,0.0,194.9312438964844,171.0,74196.1484375,0.0,3710.286865234375,1.0,278.1499938964844,282.86578369140625,299.6263732910156,304.5045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36121.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665788769721985,1.0,0.0,0.0,3.760359048843384,3.7603840827941895,9.435217407371964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.5234375,0.0,1660.3895263671875,1895.4371337890625,0.0,3090.717529296875,0.9300934076309204,1.0,0.0,3.0,1.0,0.0
18023040,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8441458940505981,0.4115288257598877,0.3729135692119598,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.983102560043335,0.6425250768661499,0.6090545654296875,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9162117838859558,0.526166558265686,0.3690730631351471,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8899008631706238,0.483677864074707,0.4602755010128021,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7193641066551208,0.2490002214908599,1.137140154838562,284.9483947753906,284.95001220703125,303.0152587890625,296.6266784667969,298.8871154785156,297.1968994140625,284.94842529296875,1.0,0.6631497144699097,0.3841266632080078,0.3841266632080078,1.0,1.0,-3.5410077571868896,1.0245305299758911,2.516477346420288,0.2263251990079879,0.92475688457489,0.92475688457489,0.0,194.9312438964844,171.0,74196.1484375,0.0,3710.286865234375,1.0,278.1499938964844,282.86578369140625,299.6263732910156,304.5045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36121.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665788769721985,1.0,0.0,0.0,3.760359048843384,3.7603840827941895,9.435217407371964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.5234375,0.0,1660.3895263671875,1895.4371337890625,0.0,3090.717529296875,0.9300934076309204,1.0,0.0,3.0,1.0,0.0
18023100,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8512248992919922,0.4115640819072723,0.372723639011383,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9903711080551147,0.6427985429763794,0.6090750694274902,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9263228178024292,0.5273693799972534,0.3697304427623749,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8981066346168518,0.4840011894702911,0.4603464603424072,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7252873778343201,0.2491597682237625,1.136745572090149,284.9484558105469,284.95001220703125,303.0060729980469,296.6236572265625,298.8836669921875,297.1983947753906,284.9484558105469,1.0,0.6601523756980896,0.3837554454803467,0.3837554454803467,1.0,1.0,-3.541064977645874,1.0234218835830688,2.517642974853516,0.225205659866333,0.9242812395095824,0.9242812395095824,0.0,189.0785217285156,171.0,74160.40625,0.0,3675.19091796875,1.0,278.1499938964844,282.8661193847656,299.6233215332031,304.49884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36117.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665335178375244,1.0,0.0,0.0,3.7582719326019287,3.7582969665527344,9.424746281183616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.326171875,0.0,1657.89892578125,1895.4371337890625,0.0,3090.291748046875,0.9296212196350098,1.0,0.0,3.0,1.0,0.0
18023160,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8589712381362915,0.411602258682251,0.3725340664386749,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9975028038024902,0.6430539488792419,0.6090843081474304,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.937210977077484,0.5285779237747192,0.3703900575637817,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.90704083442688,0.4843266606330871,0.4604171812534332,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7315709590911865,0.2493221908807754,1.1363533735275269,284.9486389160156,284.95001220703125,302.9966125488281,296.620849609375,298.8800354003906,297.1998596191406,284.9486389160156,1.0,0.6571599245071411,0.383349746465683,0.383349746465683,1.0,1.0,-3.541391611099243,1.0223044157028198,2.519087076187134,0.2240119725465774,0.9239270687103271,0.9239270687103271,0.0,183.18963623046875,159.0,74128.8125,0.0,3640.253662109375,1.0,278.1499938964844,282.8665466308594,299.6203918457031,304.49346923828125,293.1499938964844,293.1499938964844,278.1499938964844,36108.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866478681564331,1.0,0.0,0.0,3.7563517093658447,3.7563767433166495,9.41511871133116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.9833984375,0.0,1655.575439453125,1895.4371337890625,0.0,3089.77734375,0.9291850924491882,1.0,0.0,3.0,1.0,0.0
18023220,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8705475926399231,0.4115574359893799,0.3722330927848816,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9990000128746032,0.6452933549880981,0.5907756686210632,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9531195759773254,0.5309017896652222,0.3717893362045288,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9213730692863464,0.4848643243312835,0.4606447219848633,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7408806085586548,0.2495593130588531,1.1360507011413574,284.9369812011719,284.95001220703125,302.9769897460937,296.61590576171875,298.871826171875,297.2040710449219,284.9364318847656,1.0,0.6496404409408569,0.382538378238678,0.382538378238678,1.0,1.0,-3.5206313133239746,1.0129191875457764,2.5077121257781982,0.2196734696626663,0.9111849665641784,0.9111849665641784,0.0,174.2600555419922,162.0,73674.734375,0.0,3535.619873046875,1.0,278.1499938964844,282.8614501953125,299.61328125,304.4651184082031,293.1499938964844,293.1499938964844,278.1499938964844,36577.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659936785697937,1.0,0.0,0.0,3.737563610076904,3.737588405609131,9.321170182374772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.8818359375,0.0,1637.209716796875,1895.4371337890625,0.0,3085.227294921875,0.925171196460724,1.0,0.0,3.0,1.0,0.0
18023280,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8705475926399231,0.4115574359893799,0.3722330927848816,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9990000128746032,0.6452933549880981,0.5907756686210632,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9531195759773254,0.5309017896652222,0.3717893362045288,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9213730692863464,0.4848643243312835,0.4606447219848633,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7408806085586548,0.2495593130588531,1.1360507011413574,284.9369812011719,284.95001220703125,302.9769897460937,296.61590576171875,298.871826171875,297.2040710449219,284.9364318847656,1.0,0.6496404409408569,0.382538378238678,0.382538378238678,1.0,1.0,-3.5206313133239746,1.0129191875457764,2.5077121257781982,0.2196734696626663,0.9111849665641784,0.9111849665641784,0.0,174.2600555419922,162.0,73674.734375,0.0,3535.619873046875,1.0,278.1499938964844,282.8614501953125,299.61328125,304.4651184082031,293.1499938964844,293.1499938964844,278.1499938964844,36577.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659936785697937,1.0,0.0,0.0,3.737563610076904,3.737588405609131,9.321170182374772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.8818359375,0.0,1637.209716796875,1895.4371337890625,0.0,3085.227294921875,0.925171196460724,1.0,0.0,3.0,1.0,0.0
18023340,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8765774369239807,0.4115225970745086,0.3720446825027466,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,0.6497899293899536,0.5785230398178101,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9616098403930664,0.5332716703414917,0.3733009099960327,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9291934370994568,0.4854100048542022,0.4609932899475097,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7458515763282776,0.2498047202825546,1.1363921165466309,284.9391174316406,284.95001220703125,302.95635986328125,296.6117553710937,298.8676147460937,297.2134094238281,284.9393310546875,1.0,0.6460579037666321,0.3817269802093506,0.3817269802093506,1.0,1.0,-3.5082921981811523,1.0063798427581787,2.5019123554229736,0.2155798971652984,0.9039192199707032,0.9039192199707032,0.0,169.84014892578125,165.0,73211.6875,0.0,3479.34521484375,1.0,278.1499938964844,282.8691101074219,299.60546875,304.4225769042969,293.1499938964844,293.1499938964844,278.1499938964844,36733.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646745085716248,1.0,0.0,0.0,3.707399606704712,3.7074244022369385,9.171325245915796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.1494140625,0.0,1603.5450439453125,1895.4371337890625,0.0,3072.852294921875,0.9186572432518004,1.0,0.0,3.0,1.0,0.0
