time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023400,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8765774369239807,0.4115225970745086,0.3720446825027466,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,0.6497899293899536,0.5785230398178101,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9616098403930664,0.5332716703414917,0.3733009099960327,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9291934370994568,0.4854100048542022,0.4609932899475097,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7458515763282776,0.2498047202825546,1.1363921165466309,284.9391174316406,284.95001220703125,302.95635986328125,296.6117553710937,298.8676147460937,297.2134094238281,284.9393310546875,1.0,0.6460579037666321,0.3817269802093506,0.3817269802093506,1.0,1.0,-3.5082921981811523,1.0063798427581787,2.5019123554229736,0.2155798971652984,0.9039192199707032,0.9039192199707032,0.0,169.84014892578125,165.0,73211.6875,0.0,3479.34521484375,1.0,278.1499938964844,282.8691101074219,299.60546875,304.4225769042969,293.1499938964844,293.1499938964844,278.1499938964844,36733.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646745085716248,1.0,0.0,0.0,3.707399606704712,3.7074244022369385,9.171325245915796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.1494140625,0.0,1603.5450439453125,1895.4371337890625,0.0,3072.852294921875,0.9186572432518004,1.0,0.0,3.0,1.0,0.0
18023460,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8792755007743835,0.4115423560142517,0.3719942271709442,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.6542969942092896,0.5732313990592957,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9660650491714478,0.5357294678688049,0.3749439418315887,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.932903289794922,0.4860033392906189,0.4614790380001068,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.748212456703186,0.250070184469223,1.1372565031051636,284.9457397460937,284.95001220703125,302.934814453125,296.6083679199219,298.8667297363281,297.22491455078125,284.9459533691406,1.0,0.6448763608932495,0.3811983466148376,0.3811983466148376,1.0,1.0,-3.505457878112793,1.0038180351257324,2.5016398429870605,0.2135397046804428,0.9037936925888062,0.9037936925888062,0.0,168.07261657714844,168.0,72990.0078125,0.0,3461.980224609375,1.0,278.1499938964844,282.8766174316406,299.6026611328125,304.4001770019531,293.1499938964844,293.1499938964844,278.1499938964844,36453.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635091781616211,1.0,0.0,0.0,3.690430641174317,3.690455198287964,9.087562489185076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.583984375,0.0,1582.0489501953125,1895.4371337890625,0.0,3061.920654296875,0.9146862626075744,1.0,0.0,3.0,1.0,0.0
18023520,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8792755007743835,0.4115423560142517,0.3719942271709442,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.6542969942092896,0.5732313990592957,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9660650491714478,0.5357294678688049,0.3749439418315887,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.932903289794922,0.4860033392906189,0.4614790380001068,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.748212456703186,0.250070184469223,1.1372565031051636,284.9457397460937,284.95001220703125,302.934814453125,296.6083679199219,298.8667297363281,297.22491455078125,284.9459533691406,1.0,0.6448763608932495,0.3811983466148376,0.3811983466148376,1.0,1.0,-3.505457878112793,1.0038180351257324,2.5016398429870605,0.2135397046804428,0.9037936925888062,0.9037936925888062,0.0,168.07261657714844,168.0,72990.0078125,0.0,3461.980224609375,1.0,278.1499938964844,282.8766174316406,299.6026611328125,304.4001770019531,293.1499938964844,293.1499938964844,278.1499938964844,36453.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635091781616211,1.0,0.0,0.0,3.690430641174317,3.690455198287964,9.087562489185076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.583984375,0.0,1582.0489501953125,1895.4371337890625,0.0,3061.920654296875,0.9146862626075744,1.0,0.0,3.0,1.0,0.0
18023580,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8799684643745422,0.4115569591522217,0.3719946444034576,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9990000128746032,0.6579830646514893,0.5719059109687805,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9682638049125672,0.5382079482078552,0.3766444027423858,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9341644048690796,0.4865927696228027,0.462018072605133,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7490068078041077,0.250345915555954,1.1384068727493286,284.9508056640625,284.95001220703125,302.9123229980469,296.6056823730469,298.8646240234375,297.23443603515625,284.9509582519531,1.0,0.6451377868652344,0.3806697130203247,0.3806697130203247,1.0,1.0,-3.5079352855682373,1.0030429363250732,2.504892349243164,0.2121305614709854,0.9063439965248108,0.9063439965248108,0.0,167.77536010742188,171.0,72940.296875,0.0,3466.1591796875,1.0,278.1499938964844,282.8808898925781,299.6023254394531,304.3931579589844,293.1499938964844,293.1499938964844,278.1499938964844,36150.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862864077091217,1.0,0.0,0.0,3.684792995452881,3.684817314147949,9.059817784873304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.837890625,0.0,1573.35986328125,1895.4371337890625,0.0,3055.869140625,0.9132122993469238,1.0,0.0,3.0,1.0,0.0
18023640,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8799684643745422,0.4115569591522217,0.3719946444034576,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9990000128746032,0.6579830646514893,0.5719059109687805,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9682638049125672,0.5382079482078552,0.3766444027423858,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9341644048690796,0.4865927696228027,0.462018072605133,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7490068078041077,0.250345915555954,1.1384068727493286,284.9508056640625,284.95001220703125,302.9123229980469,296.6056823730469,298.8646240234375,297.23443603515625,284.9509582519531,1.0,0.6451377868652344,0.3806697130203247,0.3806697130203247,1.0,1.0,-3.5079352855682373,1.0030429363250732,2.504892349243164,0.2121305614709854,0.9063439965248108,0.9063439965248108,0.0,167.77536010742188,171.0,72940.296875,0.0,3466.1591796875,1.0,278.1499938964844,282.8808898925781,299.6023254394531,304.3931579589844,293.1499938964844,293.1499938964844,278.1499938964844,36150.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862864077091217,1.0,0.0,0.0,3.684792995452881,3.684817314147949,9.059817784873304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.837890625,0.0,1573.35986328125,1895.4371337890625,0.0,3055.869140625,0.9132122993469238,1.0,0.0,3.0,1.0,0.0
18023700,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8796388506889343,0.4115511476993561,0.3720002174377441,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9990000128746032,0.6594163775444031,0.5725446939468384,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.968636989593506,0.5394456386566162,0.3775067329406738,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.933976411819458,0.4868752062320709,0.4622939527034759,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7488731145858765,0.2504774928092956,1.1390414237976074,284.9523620605469,284.95001220703125,302.9007568359375,296.6045837402344,298.8623962402344,297.2374572753906,284.9525146484375,1.0,0.6457284688949585,0.3804053962230682,0.3804053962230682,1.0,1.0,-3.510840892791748,1.0032055377960205,2.507635593414306,0.2116144448518753,0.9081211090087892,0.9081211090087892,0.0,168.10263061523438,171.0,72972.328125,0.0,3475.105224609375,1.0,278.1499938964844,282.8816833496094,299.6025695800781,304.3944396972656,293.1499938964844,293.1499938964844,278.1499938964844,36028.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627780079841614,1.0,0.0,0.0,3.685878753662109,3.6859030723571777,9.065158224075276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.28515625,0.0,1573.6705322265625,1895.4371337890625,0.0,3055.061767578125,0.9133658409118652,1.0,0.0,3.0,1.0,0.0
18023760,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8790072798728943,0.4115351736545563,0.3720037341117859,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9990000128746032,0.6606205105781555,0.5737606883049011,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9686904549598694,0.5406796932220459,0.3783720731735229,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9334225654602052,0.4871474206447601,0.4625678360462188,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7484998106956482,0.2506011724472046,1.1396784782409668,284.953369140625,284.95001220703125,302.88897705078125,296.6036376953125,298.8589172363281,297.23944091796875,284.9534606933594,1.0,0.6465166211128235,0.3800408840179443,0.3800408840179443,1.0,1.0,-3.514443635940552,1.0033116340637207,2.511132001876831,0.2108908295631408,0.909884750843048,0.909884750843048,0.0,168.63967895507812,174.0,73023.0859375,0.0,3487.003173828125,1.0,278.1499938964844,282.8817749023437,299.6028137207031,304.3973999023437,293.1499938964844,293.1499938964844,278.1499938964844,35934.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628002405166626,1.0,0.0,0.0,3.688427209854126,3.6884515285491934,9.07769788227597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.2275390625,0.0,1575.8466796875,1895.4371337890625,0.0,3055.27001953125,0.9138643145561218,1.0,0.0,3.0,1.0,0.0
18023820,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8770458102226257,0.4114746451377868,0.3720003366470337,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.6624115109443665,0.5775432586669922,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9680546522140504,0.5431384444236755,0.3801080286502838,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9314615726470948,0.4876617193222046,0.4631036221981048,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7471938133239746,0.250821590423584,1.1409165859222412,284.9545288085937,284.95001220703125,302.86474609375,296.6021728515625,298.84991455078125,297.2406005859375,284.95458984375,1.0,0.6485440731048584,0.3793118894100189,0.3793118894100189,1.0,1.0,-3.5232083797454834,1.0039935111999512,2.519214868545532,0.2095746397972107,0.9134926795959472,0.9134926795959472,0.0,170.2060089111328,177.0,73170.5625,0.0,3517.603515625,1.0,278.1499938964844,282.8809509277344,299.6031494140625,304.4066162109375,293.1499938964844,293.1499938964844,278.1499938964844,35804.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630846738815308,1.0,0.0,0.0,3.696586847305298,3.696611166000366,9.117905506172974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12611.49609375,0.0,1584.1365966796875,1895.4371337890625,0.0,3057.93798828125,0.9155932068824768,1.0,0.0,3.0,1.0,0.0
18023880,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8770458102226257,0.4114746451377868,0.3720003366470337,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.6624115109443665,0.5775432586669922,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9680546522140504,0.5431384444236755,0.3801080286502838,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9314615726470948,0.4876617193222046,0.4631036221981048,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7471938133239746,0.250821590423584,1.1409165859222412,284.9545288085937,284.95001220703125,302.86474609375,296.6021728515625,298.84991455078125,297.2406005859375,284.95458984375,1.0,0.6485440731048584,0.3793118894100189,0.3793118894100189,1.0,1.0,-3.5232083797454834,1.0039935111999512,2.519214868545532,0.2095746397972107,0.9134926795959472,0.9134926795959472,0.0,170.2060089111328,177.0,73170.5625,0.0,3517.603515625,1.0,278.1499938964844,282.8809509277344,299.6031494140625,304.4066162109375,293.1499938964844,293.1499938964844,278.1499938964844,35804.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630846738815308,1.0,0.0,0.0,3.696586847305298,3.696611166000366,9.117905506172974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12611.49609375,0.0,1584.1365966796875,1895.4371337890625,0.0,3057.93798828125,0.9155932068824768,1.0,0.0,3.0,1.0,0.0
18023940,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8744512796401978,0.4113826751708984,0.3719824254512787,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.6635120511054993,0.5825915336608887,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.966728150844574,0.545589804649353,0.3818493187427521,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9287143349647522,0.4881410896778106,0.4636212289333343,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7453749775886536,0.2510074377059936,1.1420749425888062,284.9550476074219,284.95001220703125,302.8396911621094,296.60125732421875,298.8387145996094,297.2389221191406,284.9551086425781,1.0,0.6509860157966614,0.3785828649997711,0.3785828649997711,1.0,1.0,-3.533368825912476,1.005121827125549,2.5282468795776367,0.2084015011787414,0.9171450734138488,0.9171450734138488,0.0,172.24021911621094,180.0,73357.53125,0.0,3554.566650390625,1.0,278.1499938964844,282.8793640136719,299.6034545898437,304.41876220703125,293.1499938964844,293.1499938964844,278.1499938964844,35725.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635799884796143,1.0,0.0,0.0,3.707327127456665,3.707351684570313,9.170966563942784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.1416015625,0.0,1595.8040771484375,1895.4371337890625,0.0,3062.58447265625,0.9179406762123108,1.0,0.0,3.0,1.0,0.0
18024000,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8744512796401978,0.4113826751708984,0.3719824254512787,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.6635120511054993,0.5825915336608887,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.966728150844574,0.545589804649353,0.3818493187427521,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9287143349647522,0.4881410896778106,0.4636212289333343,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7453749775886536,0.2510074377059936,1.1420749425888062,284.9550476074219,284.95001220703125,302.8396911621094,296.60125732421875,298.8387145996094,297.2389221191406,284.9551086425781,1.0,0.6509860157966614,0.3785828649997711,0.3785828649997711,1.0,1.0,-3.533368825912476,1.005121827125549,2.5282468795776367,0.2084015011787414,0.9171450734138488,0.9171450734138488,0.0,172.24021911621094,180.0,73357.53125,0.0,3554.566650390625,1.0,278.1499938964844,282.8793640136719,299.6034545898437,304.41876220703125,293.1499938964844,293.1499938964844,278.1499938964844,35725.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635799884796143,1.0,0.0,0.0,3.707327127456665,3.707351684570313,9.170966563942784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.1416015625,0.0,1595.8040771484375,1895.4371337890625,0.0,3062.58447265625,0.9179406762123108,1.0,0.0,3.0,1.0,0.0
18024060,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8714425563812256,0.4112628400325775,0.3719493150711059,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.6639884114265442,0.5885239839553833,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.964923083782196,0.5480378866195679,0.3835958838462829,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9254413843154908,0.4885877966880798,0.4641185700893402,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7432152032852173,0.251160204410553,1.143135666847229,284.95513916015625,284.95001220703125,302.8138427734375,296.600830078125,298.8251953125,297.2351379394531,284.9551696777344,1.0,0.653710126876831,0.3777001202106476,0.3777001202106476,1.0,1.0,-3.544440031051636,1.006079077720642,2.538360834121704,0.2068591713905334,0.920612931251526,0.920612931251526,0.0,174.61016845703125,183.0,73561.03125,0.0,3595.997802734375,1.0,278.1499938964844,282.87725830078125,299.60369873046875,304.4323425292969,293.1499938964844,293.1499938964844,278.1499938964844,35687.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641971349716187,1.0,0.0,0.0,3.719284772872925,3.719309568405152,9.230222417500044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.93359375,0.0,1609.2454833984375,1895.4371337890625,0.0,3068.3740234375,0.9205915927886964,1.0,0.0,3.0,1.0,0.0
18024120,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8714425563812256,0.4112628400325775,0.3719493150711059,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.6639884114265442,0.5885239839553833,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.964923083782196,0.5480378866195679,0.3835958838462829,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9254413843154908,0.4885877966880798,0.4641185700893402,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7432152032852173,0.251160204410553,1.143135666847229,284.95513916015625,284.95001220703125,302.8138427734375,296.600830078125,298.8251953125,297.2351379394531,284.9551696777344,1.0,0.653710126876831,0.3777001202106476,0.3777001202106476,1.0,1.0,-3.544440031051636,1.006079077720642,2.538360834121704,0.2068591713905334,0.920612931251526,0.920612931251526,0.0,174.61016845703125,183.0,73561.03125,0.0,3595.997802734375,1.0,278.1499938964844,282.87725830078125,299.60369873046875,304.4323425292969,293.1499938964844,293.1499938964844,278.1499938964844,35687.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641971349716187,1.0,0.0,0.0,3.719284772872925,3.719309568405152,9.230222417500044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.93359375,0.0,1609.2454833984375,1895.4371337890625,0.0,3068.3740234375,0.9205915927886964,1.0,0.0,3.0,1.0,0.0
18024180,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8682063221931458,0.4111213982105255,0.3719029724597931,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.6639282703399658,0.5950107574462891,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.962822675704956,0.550488293170929,0.3853486478328705,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9218736290931702,0.4890075325965881,0.4645971059799194,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7408631443977356,0.2512867450714111,1.1441088914871216,284.9552001953125,284.95001220703125,302.7872314453125,296.6007995605469,298.81060791015625,297.23016357421875,284.95526123046875,1.0,0.6566072106361389,0.3768173456192016,0.3768173456192016,1.0,1.0,-3.556041717529297,1.0071765184402466,2.5488650798797607,0.2053410559892654,0.9241269826889038,0.9241269826889038,0.0,177.2018585205078,186.0,73777.71875,0.0,3640.3291015625,1.0,278.1499938964844,282.8751525878906,299.60406494140625,304.4469299316406,293.1499938964844,293.1499938964844,278.1499938964844,35665.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648744821548462,1.0,0.0,0.0,3.731904983520508,3.7319297790527344,9.29296845697536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.3056640625,0.0,1623.659912109375,1895.4371337890625,0.0,3074.72802734375,0.9234068989753724,1.0,0.0,3.0,1.0,0.0
18024240,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8682063221931458,0.4111213982105255,0.3719029724597931,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.6639282703399658,0.5950107574462891,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.962822675704956,0.550488293170929,0.3853486478328705,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9218736290931702,0.4890075325965881,0.4645971059799194,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7408631443977356,0.2512867450714111,1.1441088914871216,284.9552001953125,284.95001220703125,302.7872314453125,296.6007995605469,298.81060791015625,297.23016357421875,284.95526123046875,1.0,0.6566072106361389,0.3768173456192016,0.3768173456192016,1.0,1.0,-3.556041717529297,1.0071765184402466,2.5488650798797607,0.2053410559892654,0.9241269826889038,0.9241269826889038,0.0,177.2018585205078,186.0,73777.71875,0.0,3640.3291015625,1.0,278.1499938964844,282.8751525878906,299.60406494140625,304.4469299316406,293.1499938964844,293.1499938964844,278.1499938964844,35665.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648744821548462,1.0,0.0,0.0,3.731904983520508,3.7319297790527344,9.29296845697536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.3056640625,0.0,1623.659912109375,1895.4371337890625,0.0,3074.72802734375,0.9234068989753724,1.0,0.0,3.0,1.0,0.0
18024300,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8665448427200317,0.4110442101955414,0.3718755841255188,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9990000128746032,0.6637187004089355,0.5983869433403015,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9617037773132324,0.5517156720161438,0.3862276375293731,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9200338125228882,0.489208847284317,0.4648300409317016,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7396485805511475,0.2513425052165985,1.144568920135498,284.95526123046875,284.95001220703125,302.7736511230469,296.6009521484375,298.8031311035156,297.2274780273437,284.955322265625,1.0,0.6580967307090759,0.3763759732246399,0.3763759732246399,1.0,1.0,-3.5619606971740723,1.0077567100524902,2.554203987121582,0.2045874595642089,0.9259289503097534,0.9259289503097534,0.0,178.5548553466797,186.0,73890.21875,0.0,3663.237060546875,1.0,278.1499938964844,282.8741149902344,299.6043395996094,304.4545593261719,293.1499938964844,293.1499938964844,278.1499938964844,35657.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865227222442627,1.0,0.0,0.0,3.738411664962769,3.738436460494995,9.32540160647477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.8564453125,0.0,1631.1483154296875,1895.4371337890625,0.0,3078.037353515625,0.9248613715171814,1.0,0.0,3.0,1.0,0.0
18024360,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8648667931556702,0.4109630286693573,0.3718454837799072,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9990000128746032,0.6633902788162231,0.6018294095993042,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.960551619529724,0.5529447197914124,0.3871085047721863,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9181743860244752,0.4894047081470489,0.4650587737560272,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7384181022644043,0.2513940036296844,1.1450135707855225,284.955322265625,284.95001220703125,302.7598571777344,296.6011657714844,298.79547119140625,297.2247314453125,284.95538330078125,1.0,0.6596065759658813,0.3759199976921081,0.3759199976921081,1.0,1.0,-3.5679354667663574,1.0083078145980835,2.5596275329589844,0.2037923634052276,0.9277521371841432,0.9277521371841432,0.0,179.9383544921875,189.0,74004.7421875,0.0,3686.54052734375,1.0,278.1499938964844,282.8730773925781,299.60467529296875,304.4624328613281,293.1499938964844,293.1499938964844,278.1499938964844,35650.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655874133110046,1.0,0.0,0.0,3.745023488998413,3.7450485229492174,9.358416832583316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.8564453125,0.0,1638.7950439453125,1895.4371337890625,0.0,3081.416259765625,0.9263407588005066,1.0,0.0,3.0,1.0,0.0
18024420,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8614985942840576,0.4107901453971863,0.3717778027057647,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.662360668182373,0.6088426113128662,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.958187997341156,0.5554096698760986,0.3888761699199676,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9144515991210938,0.4897816181182861,0.4655043482780456,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7359437942504883,0.2514951527118683,1.1458910703659058,284.9555358886719,284.95001220703125,302.7317810058594,296.6018371582031,298.7801208496094,297.2193298339844,284.9555969238281,1.0,0.6626694202423096,0.375008076429367,0.375008076429367,1.0,1.0,-3.580007076263428,1.0094293355941772,2.57057785987854,0.2021934688091278,0.9315414428710938,0.9315414428710938,0.0,182.77333068847656,192.0,74241.671875,0.0,3734.090576171875,1.0,278.1499938964844,282.87109375,299.60546875,304.47882080078125,293.1499938964844,293.1499938964844,278.1499938964844,35637.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663266897201538,1.0,0.0,0.0,3.7585911750793457,3.758616209030152,9.426348128727112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.515625,0.0,1654.5745849609375,1895.4371337890625,0.0,3088.3515625,0.9293785691261292,1.0,0.0,3.0,1.0,0.0
18024480,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8614985942840576,0.4107901453971863,0.3717778027057647,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.662360668182373,0.6088426113128662,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.958187997341156,0.5554096698760986,0.3888761699199676,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9144515991210938,0.4897816181182861,0.4655043482780456,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7359437942504883,0.2514951527118683,1.1458910703659058,284.9555358886719,284.95001220703125,302.7317810058594,296.6018371582031,298.7801208496094,297.2193298339844,284.9555969238281,1.0,0.6626694202423096,0.375008076429367,0.375008076429367,1.0,1.0,-3.580007076263428,1.0094293355941772,2.57057785987854,0.2021934688091278,0.9315414428710938,0.9315414428710938,0.0,182.77333068847656,192.0,74241.671875,0.0,3734.090576171875,1.0,278.1499938964844,282.87109375,299.60546875,304.47882080078125,293.1499938964844,293.1499938964844,278.1499938964844,35637.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663266897201538,1.0,0.0,0.0,3.7585911750793457,3.758616209030152,9.426348128727112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.515625,0.0,1654.5745849609375,1895.4371337890625,0.0,3088.3515625,0.9293785691261292,1.0,0.0,3.0,1.0,0.0
18024540,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8581452369689941,0.4106010198593139,0.3716979324817657,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.6607661843299866,0.6159636974334717,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9557825326919556,0.5578845739364624,0.390652447938919,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9107791781425476,0.4901371002197265,0.4659319221973419,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7334778904914856,0.2515948116779327,1.1467702388763428,284.95574951171875,284.95001220703125,302.7030334472656,296.6027526855469,298.7652282714844,297.2148132324219,284.955810546875,1.0,0.665772557258606,0.374096155166626,0.374096155166626,1.0,1.0,-3.592189311981201,1.010565996170044,2.581623315811157,0.200584277510643,0.9355076551437378,0.9355076551437378,0.0,185.67726135253903,195.0,74486.890625,0.0,3782.637939453125,1.0,278.1499938964844,282.8690490722656,299.6065368652344,304.49609375,293.1499938964844,293.1499938964844,278.1499938964844,35624.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670929670333862,1.0,0.0,0.0,3.772634267807007,3.772659540176392,9.496918664808618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.0498046875,0.0,1671.0328369140625,1895.4371337890625,0.0,3095.539794921875,0.9325263500213624,1.0,0.0,3.0,1.0,0.0
18024600,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8581452369689941,0.4106010198593139,0.3716979324817657,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.6607661843299866,0.6159636974334717,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9557825326919556,0.5578845739364624,0.390652447938919,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9107791781425476,0.4901371002197265,0.4659319221973419,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7334778904914856,0.2515948116779327,1.1467702388763428,284.95574951171875,284.95001220703125,302.7030334472656,296.6027526855469,298.7652282714844,297.2148132324219,284.955810546875,1.0,0.665772557258606,0.374096155166626,0.374096155166626,1.0,1.0,-3.592189311981201,1.010565996170044,2.581623315811157,0.200584277510643,0.9355076551437378,0.9355076551437378,0.0,185.67726135253903,195.0,74486.890625,0.0,3782.637939453125,1.0,278.1499938964844,282.8690490722656,299.6065368652344,304.49609375,293.1499938964844,293.1499938964844,278.1499938964844,35624.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670929670333862,1.0,0.0,0.0,3.772634267807007,3.772659540176392,9.496918664808618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.0498046875,0.0,1671.0328369140625,1895.4371337890625,0.0,3095.539794921875,0.9325263500213624,1.0,0.0,3.0,1.0,0.0
18024660,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8546977639198303,0.4103916585445404,0.3716069161891937,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6588131189346313,0.6227430701255798,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9531967639923096,0.5603610873222351,0.3924352526664734,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9070544838905334,0.4904702305793762,0.466345340013504,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7309183478355408,0.2516747713088989,1.147607922554016,284.95556640625,284.95001220703125,302.6736145019531,296.6038513183594,298.7508850097656,297.2113952636719,284.9555969238281,1.0,0.6688418388366699,0.3731759190559387,0.3731759190559387,1.0,1.0,-3.603747844696045,1.0114537477493286,2.592294216156006,0.198876291513443,0.9391103386878968,0.9391103386878968,0.0,188.7009735107422,198.0,74719.1015625,0.0,3830.78564453125,1.0,278.1499938964844,282.8667297363281,299.6076354980469,304.512939453125,293.1499938964844,293.1499938964844,278.1499938964844,35630.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678461313247681,1.0,0.0,0.0,3.786291122436523,3.786316394805908,9.565800382915768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.291015625,0.0,1687.287109375,1895.4371337890625,0.0,3102.605712890625,0.9355965852737428,1.0,0.0,3.0,1.0,0.0
18024720,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8546977639198303,0.4103916585445404,0.3716069161891937,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6588131189346313,0.6227430701255798,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9531967639923096,0.5603610873222351,0.3924352526664734,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9070544838905334,0.4904702305793762,0.466345340013504,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7309183478355408,0.2516747713088989,1.147607922554016,284.95556640625,284.95001220703125,302.6736145019531,296.6038513183594,298.7508850097656,297.2113952636719,284.9555969238281,1.0,0.6688418388366699,0.3731759190559387,0.3731759190559387,1.0,1.0,-3.603747844696045,1.0114537477493286,2.592294216156006,0.198876291513443,0.9391103386878968,0.9391103386878968,0.0,188.7009735107422,198.0,74719.1015625,0.0,3830.78564453125,1.0,278.1499938964844,282.8667297363281,299.6076354980469,304.512939453125,293.1499938964844,293.1499938964844,278.1499938964844,35630.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678461313247681,1.0,0.0,0.0,3.786291122436523,3.786316394805908,9.565800382915768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.291015625,0.0,1687.287109375,1895.4371337890625,0.0,3102.605712890625,0.9355965852737428,1.0,0.0,3.0,1.0,0.0
18024780,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8496319055557251,0.4101228415966034,0.371528685092926,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9954723715782166,0.6571866273880005,0.6229963898658752,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9484625458717346,0.562795877456665,0.3942404389381408,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.901590883731842,0.4907470643520355,0.4667738378047943,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7270176410675049,0.2516998946666717,1.1485203504562378,284.9511413574219,284.95001220703125,302.6435852050781,296.6051330566406,298.7369079589844,297.2093811035156,284.950927734375,1.0,0.6713879108428955,0.3722556829452514,0.3722556829452514,1.0,1.0,-3.6078948974609375,1.0099133253097534,2.5979814529418945,0.1965412050485611,0.9383798837661744,0.9383798837661744,0.0,192.7490081787109,201.0,74814.4375,0.0,3866.193359375,1.0,278.1499938964844,282.86212158203125,299.6081237792969,304.52325439453125,293.1499938964844,293.1499938964844,278.1499938964844,35788.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684523105621338,1.0,0.0,0.0,3.794959783554077,3.794985055923462,9.609650533093372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.388671875,0.0,1698.857666015625,1895.4371337890625,0.0,3108.2919921875,0.9376102685928344,1.0,0.0,3.0,1.0,0.0
18024840,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8496319055557251,0.4101228415966034,0.371528685092926,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9954723715782166,0.6571866273880005,0.6229963898658752,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9484625458717346,0.562795877456665,0.3942404389381408,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.901590883731842,0.4907470643520355,0.4667738378047943,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7270176410675049,0.2516998946666717,1.1485203504562378,284.9511413574219,284.95001220703125,302.6435852050781,296.6051330566406,298.7369079589844,297.2093811035156,284.950927734375,1.0,0.6713879108428955,0.3722556829452514,0.3722556829452514,1.0,1.0,-3.6078948974609375,1.0099133253097534,2.5979814529418945,0.1965412050485611,0.9383798837661744,0.9383798837661744,0.0,192.7490081787109,201.0,74814.4375,0.0,3866.193359375,1.0,278.1499938964844,282.86212158203125,299.6081237792969,304.52325439453125,293.1499938964844,293.1499938964844,278.1499938964844,35788.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684523105621338,1.0,0.0,0.0,3.794959783554077,3.794985055923462,9.609650533093372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.388671875,0.0,1698.857666015625,1895.4371337890625,0.0,3108.2919921875,0.9376102685928344,1.0,0.0,3.0,1.0,0.0
18024900,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8472667336463928,0.4099704027175903,0.3714649677276611,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9931508898735046,0.6567121148109436,0.6225357055664062,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9462518095970154,0.5640047192573547,0.3951306045055389,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8990818858146667,0.4908672869205475,0.4669629633426666,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7251735925674438,0.2516968548297882,1.1488659381866455,284.9494934082031,284.95001220703125,302.6283264160156,296.6058044433594,298.7301025390625,297.2087707519531,284.94940185546875,1.0,0.6724852919578552,0.3717955648899078,0.3717955648899078,1.0,1.0,-3.608973503112793,1.0088227987289429,2.6001505851745605,0.1951759159564972,0.9371811151504515,0.9371811151504515,0.0,194.6495513916016,201.0,74815.0703125,0.0,3880.693603515625,1.0,278.1499938964844,282.86102294921875,299.6079406738281,304.5238037109375,293.1499938964844,293.1499938964844,278.1499938964844,35888.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685895204544067,1.0,0.0,0.0,3.795699834823608,3.795725107192993,9.613399925001431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.7900390625,0.0,1700.5194091796875,1895.4371337890625,0.0,3109.5791015625,0.9378485083580016,1.0,0.0,3.0,1.0,0.0
18024960,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8451102375984192,0.4098195433616638,0.3713948726654053,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9910075068473816,0.6563526391983032,0.622209906578064,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9442811608314514,0.565220832824707,0.3960199356079101,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8967962861061096,0.4909865260124206,0.467143565416336,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7234821915626526,0.2516939043998718,1.1491771936416626,284.9488525390625,284.95001220703125,302.6129455566406,296.60650634765625,298.72369384765625,297.2084045410156,284.9488220214844,1.0,0.67353355884552,0.3713961839675903,0.3713961839675903,1.0,1.0,-3.610158443450928,1.0079432725906372,2.60221529006958,0.1940117627382278,0.9363794326782228,0.9363794326782228,0.0,196.42713928222656,204.0,74812.1640625,0.0,3894.711669921875,1.0,278.1499938964844,282.8607788085937,299.6078491210937,304.523681640625,293.1499938964844,293.1499938964844,278.1499938964844,35949.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686500191688538,1.0,0.0,0.0,3.795675039291382,3.795700311660767,9.61327373261156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.8974609375,0.0,1700.96435546875,1895.4371337890625,0.0,3110.146728515625,0.9378923177719116,1.0,0.0,3.0,1.0,0.0
18025020,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8411834836006165,0.4095221161842346,0.3712491989135742,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9869984984397888,0.6557981371879578,0.6217545866966248,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9407761096954346,0.5676730275154114,0.3978049755096435,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.892633318901062,0.4912234246730804,0.4674935042858124,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7203685641288757,0.251691609621048,1.1497666835784912,284.9486389160156,284.95001220703125,302.58172607421875,296.60791015625,298.7110595703125,297.2079467773437,284.9486389160156,1.0,0.675550639629364,0.3705974221229553,0.3705974221229553,1.0,1.0,-3.612712860107422,1.0062625408172607,2.606450319290161,0.191721886396408,0.9353328347206116,0.9353328347206116,0.0,199.776107788086,207.0,74800.828125,0.0,3921.978515625,1.0,278.1499938964844,282.86114501953125,299.6082458496094,304.52325439453125,293.1499938964844,293.1499938964844,278.1499938964844,36012.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686630129814148,1.0,0.0,0.0,3.794755697250366,3.79478120803833,9.60861825660686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.642578125,0.0,1700.3531494140625,1895.4371337890625,0.0,3110.268798828125,0.9377384185791016,1.0,0.0,3.0,1.0,0.0
18025080,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8411834836006165,0.4095221161842346,0.3712491989135742,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9869984984397888,0.6557981371879578,0.6217545866966248,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9407761096954346,0.5676730275154114,0.3978049755096435,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.892633318901062,0.4912234246730804,0.4674935042858124,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7203685641288757,0.251691609621048,1.1497666835784912,284.9486389160156,284.95001220703125,302.58172607421875,296.60791015625,298.7110595703125,297.2079467773437,284.9486389160156,1.0,0.675550639629364,0.3705974221229553,0.3705974221229553,1.0,1.0,-3.612712860107422,1.0062625408172607,2.606450319290161,0.191721886396408,0.9353328347206116,0.9353328347206116,0.0,199.776107788086,207.0,74800.828125,0.0,3921.978515625,1.0,278.1499938964844,282.86114501953125,299.6082458496094,304.52325439453125,293.1499938964844,293.1499938964844,278.1499938964844,36012.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686630129814148,1.0,0.0,0.0,3.794755697250366,3.79478120803833,9.60861825660686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.642578125,0.0,1700.3531494140625,1895.4371337890625,0.0,3110.268798828125,0.9377384185791016,1.0,0.0,3.0,1.0,0.0
18025140,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8376185894012451,0.4092240929603576,0.371097058057785,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9832226634025574,0.65535968542099,0.6214426755905151,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9376876354217528,0.5701499581336975,0.399602472782135,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8888536691665649,0.4914516806602478,0.4678287804126739,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7174944877624512,0.251693457365036,1.1503390073776243,284.94891357421875,284.95001220703125,302.54998779296875,296.6093139648437,298.6983337402344,297.2077331542969,284.94891357421875,1.0,0.677493155002594,0.3697986900806427,0.3697986900806427,1.0,1.0,-3.6154088973999023,1.0046225786209106,2.610786199569702,0.1894462406635284,0.9347729086875916,0.9347729086875916,0.0,202.9413299560547,210.0,74786.625,0.0,3948.515380859375,1.0,278.1499938964844,282.8619079589844,299.60906982421875,304.5230712890625,293.1499938964844,293.1499938964844,278.1499938964844,36029.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685939311981201,1.0,0.0,0.0,3.79341459274292,3.793440103530884,9.601827741789748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.2451171875,0.0,1698.880859375,1895.4371337890625,0.0,3109.62060546875,0.9374524354934692,1.0,0.0,3.0,1.0,0.0
18025200,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8376185894012451,0.4092240929603576,0.371097058057785,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9832226634025574,0.65535968542099,0.6214426755905151,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9376876354217528,0.5701499581336975,0.399602472782135,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8888536691665649,0.4914516806602478,0.4678287804126739,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7174944877624512,0.251693457365036,1.1503390073776243,284.94891357421875,284.95001220703125,302.54998779296875,296.6093139648437,298.6983337402344,297.2077331542969,284.94891357421875,1.0,0.677493155002594,0.3697986900806427,0.3697986900806427,1.0,1.0,-3.6154088973999023,1.0046225786209106,2.610786199569702,0.1894462406635284,0.9347729086875916,0.9347729086875916,0.0,202.9413299560547,210.0,74786.625,0.0,3948.515380859375,1.0,278.1499938964844,282.8619079589844,299.60906982421875,304.5230712890625,293.1499938964844,293.1499938964844,278.1499938964844,36029.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685939311981201,1.0,0.0,0.0,3.79341459274292,3.793440103530884,9.601827741789748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.2451171875,0.0,1698.880859375,1895.4371337890625,0.0,3109.62060546875,0.9374524354934692,1.0,0.0,3.0,1.0,0.0
