time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025260,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.834240734577179,0.4089192450046539,0.3709377348423004,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9794946908950806,0.6549416780471802,0.6211608648300171,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9348019361495972,0.5726390480995178,0.401407390832901,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8852700591087341,0.4916680455207824,0.4681515097618103,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7147130370140076,0.2516953647136688,1.1509026288986206,284.9491882324219,284.95001220703125,302.51031494140625,296.6088562011719,298.6844177246094,297.2076110839844,284.9491882324219,1.0,0.6794033646583557,0.369141936302185,0.369141936302185,1.0,1.0,-3.6181156635284415,1.0034117698669434,2.614703893661499,0.1876394152641296,0.9343761205673218,0.9343761205673218,0.0,206.0465087890625,213.0,74774.8828125,0.0,3974.74462890625,1.0,278.1499938964844,282.86279296875,299.6088562011719,304.5223083496094,293.1499938964844,293.1499938964844,278.1499938964844,36033.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686254024505615,1.0,0.0,0.0,3.792100667953491,3.792125940322876,9.595177061783031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.873046875,0.0,1697.3458251953125,1895.4371337890625,0.0,3109.915771484375,0.9371620416641236,1.0,0.0,3.0,1.0,0.0
18025320,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.834240734577179,0.4089192450046539,0.3709377348423004,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9794946908950806,0.6549416780471802,0.6211608648300171,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9348019361495972,0.5726390480995178,0.401407390832901,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8852700591087341,0.4916680455207824,0.4681515097618103,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7147130370140076,0.2516953647136688,1.1509026288986206,284.9491882324219,284.95001220703125,302.51031494140625,296.6088562011719,298.6844177246094,297.2076110839844,284.9491882324219,1.0,0.6794033646583557,0.369141936302185,0.369141936302185,1.0,1.0,-3.6181156635284415,1.0034117698669434,2.614703893661499,0.1876394152641296,0.9343761205673218,0.9343761205673218,0.0,206.0465087890625,213.0,74774.8828125,0.0,3974.74462890625,1.0,278.1499938964844,282.86279296875,299.6088562011719,304.5223083496094,293.1499938964844,293.1499938964844,278.1499938964844,36033.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686254024505615,1.0,0.0,0.0,3.792100667953491,3.792125940322876,9.595177061783031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.873046875,0.0,1697.3458251953125,1895.4371337890625,0.0,3109.915771484375,0.9371620416641236,1.0,0.0,3.0,1.0,0.0
18025380,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8310005068778992,0.4085974395275116,0.3707636594772339,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9757809042930604,0.6545151472091675,0.6208786964416504,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9320751428604126,0.5751343369483948,0.4032169282436371,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8818362355232239,0.491861879825592,0.4684533178806305,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7119806408882141,0.2516928911209106,1.151444435119629,284.9490051269531,284.95001220703125,302.4559631347656,296.6048583984375,298.66619873046875,297.2075500488281,284.9490051269531,1.0,0.6812829375267029,0.3684851825237274,0.3684851825237274,1.0,1.0,-3.620759248733521,1.0021876096725464,2.618571519851685,0.1858996152877807,0.9335952997207642,0.9335952997207642,0.0,209.1136474609375,216.0,74750.4375,0.0,4000.61083984375,1.0,278.1499938964844,282.8637084960937,299.6051940917969,304.517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36048.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687886595726013,1.0,0.0,0.0,3.790115594863892,3.790140867233277,9.585133966538706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.474609375,0.0,1695.0863037109375,1895.4371337890625,0.0,3111.447509765625,0.93672376871109,1.0,0.0,3.0,1.0,0.0
18025440,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8310005068778992,0.4085974395275116,0.3707636594772339,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9757809042930604,0.6545151472091675,0.6208786964416504,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9320751428604126,0.5751343369483948,0.4032169282436371,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8818362355232239,0.491861879825592,0.4684533178806305,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7119806408882141,0.2516928911209106,1.151444435119629,284.9490051269531,284.95001220703125,302.4559631347656,296.6048583984375,298.66619873046875,297.2075500488281,284.9490051269531,1.0,0.6812829375267029,0.3684851825237274,0.3684851825237274,1.0,1.0,-3.620759248733521,1.0021876096725464,2.618571519851685,0.1858996152877807,0.9335952997207642,0.9335952997207642,0.0,209.1136474609375,216.0,74750.4375,0.0,4000.61083984375,1.0,278.1499938964844,282.8637084960937,299.6051940917969,304.517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36048.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687886595726013,1.0,0.0,0.0,3.790115594863892,3.790140867233277,9.585133966538706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.474609375,0.0,1695.0863037109375,1895.4371337890625,0.0,3111.447509765625,0.93672376871109,1.0,0.0,3.0,1.0,0.0
18025500,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.829414963722229,0.4084311425685882,0.3706721067428589,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9739143252372742,0.654295802116394,0.6207333207130432,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9307507872581482,0.5763826370239258,0.4041222631931305,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8801590204238892,0.4919520020484924,0.4685981869697571,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7106159925460815,0.2516899406909942,1.1517082452774048,284.9488525390625,284.95001220703125,302.4236145019531,296.6015625,298.6560363769531,297.20751953125,284.9488525390625,1.0,0.6822156310081482,0.3681568205356598,0.3681568205356598,1.0,1.0,-3.6220548152923584,1.0015661716461182,2.62048864364624,0.1850146651268005,0.933095932006836,0.933095932006836,0.0,210.6431579589844,216.0,74734.1953125,0.0,4013.46435546875,1.0,278.1499938964844,282.8642272949219,299.60235595703125,304.514404296875,293.1499938964844,293.1499938964844,278.1499938964844,36058.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689333200454712,1.0,0.0,0.0,3.7888669967651367,3.7888925075531006,9.578819799571647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.0361328125,0.0,1693.67431640625,1895.4371337890625,0.0,3112.80419921875,0.9364489316940308,1.0,0.0,3.0,1.0,0.0
18025560,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8278462886810303,0.408258855342865,0.3705755174160003,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9720372557640076,0.6540683507919312,0.6205812692642212,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9294480681419371,0.5776302814483643,0.4050275087356567,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8785027265548706,0.4920346140861511,0.4687363505363464,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7092463970184326,0.2516848146915436,1.1519633531570437,284.9486083984375,284.95001220703125,302.38800048828125,296.597412109375,298.6445617675781,297.2074890136719,284.9485778808594,1.0,0.6831418871879578,0.3677978515625,0.3677978515625,1.0,1.0,-3.62331795692444,1.0008447170257568,2.6224732398986816,0.183991253376007,0.9324429631233216,0.9324429631233216,0.0,212.1695556640625,219.0,74711.875,0.0,4026.223388671875,1.0,278.1499938964844,282.86480712890625,299.59844970703125,304.509521484375,293.1499938964844,293.1499938964844,278.1499938964844,36071.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690847754478455,1.0,0.0,0.0,3.787265539169312,3.7872910499572754,9.57072415985749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12902.935546875,0.0,1691.869873046875,1895.4371337890625,0.0,3114.225341796875,0.9360969066619872,1.0,0.0,3.0,1.0,0.0
18025620,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8247472643852234,0.4078988432884216,0.370369404554367,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.968244731426239,0.6535907983779907,0.6202579736709595,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9268957376480104,0.580123782157898,0.4068374335765838,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8752437233924866,0.4921802878379822,0.4689953625202179,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7064969539642334,0.2516689002513885,1.1524518728256226,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6193542480469,297.2073974609375,284.9480895996094,1.0,0.6849782466888428,0.3670799136161804,0.3670799136161804,1.0,1.0,-3.6257572174072266,0.999368131160736,2.6263890266418457,0.1817438155412674,0.9309008717536926,0.9309008717536926,0.0,215.2188873291016,222.0,74655.75,0.0,4051.51806640625,1.0,278.1499938964844,282.8662414550781,299.588134765625,304.4964294433594,293.1499938964844,293.1499938964844,278.1499938964844,36102.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694524168968201,1.0,0.0,0.0,3.783223152160645,3.783248424530029,9.550303730065934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.37890625,0.0,1687.2896728515625,1895.4371337890625,0.0,3117.673583984375,0.9352073669433594,1.0,0.0,3.0,1.0,0.0
18025680,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8247472643852234,0.4078988432884216,0.370369404554367,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.968244731426239,0.6535907983779907,0.6202579736709595,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9268957376480104,0.580123782157898,0.4068374335765838,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8752437233924866,0.4921802878379822,0.4689953625202179,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7064969539642334,0.2516689002513885,1.1524518728256226,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6193542480469,297.2073974609375,284.9480895996094,1.0,0.6849782466888428,0.3670799136161804,0.3670799136161804,1.0,1.0,-3.6257572174072266,0.999368131160736,2.6263890266418457,0.1817438155412674,0.9309008717536926,0.9309008717536926,0.0,215.2188873291016,222.0,74655.75,0.0,4051.51806640625,1.0,278.1499938964844,282.8662414550781,299.588134765625,304.4964294433594,293.1499938964844,293.1499938964844,278.1499938964844,36102.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694524168968201,1.0,0.0,0.0,3.783223152160645,3.783248424530029,9.550303730065934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.37890625,0.0,1687.2896728515625,1895.4371337890625,0.0,3117.673583984375,0.9352073669433594,1.0,0.0,3.0,1.0,0.0
18025740,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8216723799705505,0.4075139760971069,0.3701425492763519,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9643818140029908,0.6530734300613403,0.6198999881744385,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9243923425674438,0.5826119780540466,0.4086450636386871,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8720336556434631,0.4922932684421539,0.469225525856018,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7037695050239563,0.2516435980796814,1.1529052257537842,284.9476623535156,284.95001220703125,302.2154235839844,296.5723571777344,298.5906677246094,297.207275390625,284.9476623535156,1.0,0.6867901086807251,0.3663620054721832,0.3663620054721832,1.0,1.0,-3.628049612045288,0.9978615045547484,2.630188226699829,0.1790315210819244,0.9290526509284972,0.9290526509284972,0.0,218.26431274414065,225.0,74582.2109375,0.0,4076.4345703125,1.0,278.1499938964844,282.8681945800781,299.5740051269531,304.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,36132.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86984783411026,1.0,0.0,0.0,3.777908563613892,3.777933835983277,9.523490689389292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.7919921875,0.0,1681.2064208984375,1895.4371337890625,0.0,3121.38330078125,0.9340335130691528,1.0,0.0,3.0,1.0,0.0
18025800,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8216723799705505,0.4075139760971069,0.3701425492763519,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9643818140029908,0.6530734300613403,0.6198999881744385,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9243923425674438,0.5826119780540466,0.4086450636386871,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8720336556434631,0.4922932684421539,0.469225525856018,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7037695050239563,0.2516435980796814,1.1529052257537842,284.9476623535156,284.95001220703125,302.2154235839844,296.5723571777344,298.5906677246094,297.207275390625,284.9476623535156,1.0,0.6867901086807251,0.3663620054721832,0.3663620054721832,1.0,1.0,-3.628049612045288,0.9978615045547484,2.630188226699829,0.1790315210819244,0.9290526509284972,0.9290526509284972,0.0,218.26431274414065,225.0,74582.2109375,0.0,4076.4345703125,1.0,278.1499938964844,282.8681945800781,299.5740051269531,304.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,36132.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86984783411026,1.0,0.0,0.0,3.777908563613892,3.777933835983277,9.523490689389292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.7919921875,0.0,1681.2064208984375,1895.4371337890625,0.0,3121.38330078125,0.9340335130691528,1.0,0.0,3.0,1.0,0.0
18025860,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8186193704605103,0.4071091711521148,0.3698988258838653,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9604642987251282,0.6525212526321411,0.619511067867279,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9219484329223632,0.5850949287414551,0.4104500114917755,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8688815236091614,0.4923785030841827,0.4694309830665588,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7010765671730042,0.2516112625598907,1.153331637382507,284.9472961425781,284.95001220703125,302.1129455566406,296.554931640625,298.5596923828125,297.2070617675781,284.9472961425781,1.0,0.6885817050933838,0.36569944024086,0.36569944024086,1.0,1.0,-3.630218029022217,0.996496319770813,2.6337218284606934,0.1761568188667297,0.927057445049286,0.927057445049286,0.0,221.30914306640625,228.0,74497.8046875,0.0,4101.04931640625,1.0,278.1499938964844,282.8705444335937,299.55694580078125,304.45611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36158.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703301548957825,1.0,0.0,0.0,3.77172589302063,3.771751165390015,9.492345043327076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.8583984375,0.0,1674.0836181640625,1895.4371337890625,0.0,3125.907470703125,0.932662844657898,1.0,0.0,3.0,1.0,0.0
18025920,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8186193704605103,0.4071091711521148,0.3698988258838653,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9604642987251282,0.6525212526321411,0.619511067867279,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9219484329223632,0.5850949287414551,0.4104500114917755,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8688815236091614,0.4923785030841827,0.4694309830665588,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7010765671730042,0.2516112625598907,1.153331637382507,284.9472961425781,284.95001220703125,302.1129455566406,296.554931640625,298.5596923828125,297.2070617675781,284.9472961425781,1.0,0.6885817050933838,0.36569944024086,0.36569944024086,1.0,1.0,-3.630218029022217,0.996496319770813,2.6337218284606934,0.1761568188667297,0.927057445049286,0.927057445049286,0.0,221.30914306640625,228.0,74497.8046875,0.0,4101.04931640625,1.0,278.1499938964844,282.8705444335937,299.55694580078125,304.45611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36158.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703301548957825,1.0,0.0,0.0,3.77172589302063,3.771751165390015,9.492345043327076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.8583984375,0.0,1674.0836181640625,1895.4371337890625,0.0,3125.907470703125,0.932662844657898,1.0,0.0,3.0,1.0,0.0
18025980,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8155853748321533,0.4066848158836365,0.3696381747722626,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9565109014511108,0.6519330739974976,0.6190895438194275,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9195783138275146,0.5875716805458069,0.4122512936592102,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8657966256141663,0.4924353659152984,0.4696106612682342,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6984278559684753,0.2515725493431091,1.1537315845489502,284.94696044921875,284.95001220703125,302.00103759765625,296.5343322753906,298.5262145996094,297.206787109375,284.94696044921875,1.0,0.6903530359268188,0.3650369048118591,0.3650369048118591,1.0,1.0,-3.632259130477905,0.9950992465019226,2.637159824371338,0.1731257140636444,0.9248302578926086,0.9248302578926086,0.0,224.35379028320312,231.0,74399.5,0.0,4125.3544921875,1.0,278.1499938964844,282.8731994628906,299.5368347167969,304.4300231933594,293.1499938964844,293.1499938964844,278.1499938964844,36185.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708838224411011,1.0,0.0,0.0,3.764616012573242,3.764641284942627,9.456592238166196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.97265625,0.0,1665.8916015625,1895.4371337890625,0.0,3131.10107421875,0.9310837984085084,1.0,0.0,3.0,1.0,0.0
18026040,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8155853748321533,0.4066848158836365,0.3696381747722626,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9565109014511108,0.6519330739974976,0.6190895438194275,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9195783138275146,0.5875716805458069,0.4122512936592102,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8657966256141663,0.4924353659152984,0.4696106612682342,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6984278559684753,0.2515725493431091,1.1537315845489502,284.94696044921875,284.95001220703125,302.00103759765625,296.5343322753906,298.5262145996094,297.206787109375,284.94696044921875,1.0,0.6903530359268188,0.3650369048118591,0.3650369048118591,1.0,1.0,-3.632259130477905,0.9950992465019226,2.637159824371338,0.1731257140636444,0.9248302578926086,0.9248302578926086,0.0,224.35379028320312,231.0,74399.5,0.0,4125.3544921875,1.0,278.1499938964844,282.8731994628906,299.5368347167969,304.4300231933594,293.1499938964844,293.1499938964844,278.1499938964844,36185.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708838224411011,1.0,0.0,0.0,3.764616012573242,3.764641284942627,9.456592238166196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.97265625,0.0,1665.8916015625,1895.4371337890625,0.0,3131.10107421875,0.9310837984085084,1.0,0.0,3.0,1.0,0.0
18026100,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8140779137611389,0.4064668715000152,0.3695025742053985,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9545319080352784,0.6516276597976685,0.6188682913780212,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9184292554855348,0.5888081192970276,0.4131505489349365,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8642860651016235,0.4924549162387848,0.469692200422287,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.697126030921936,0.2515515387058258,1.1539233922958374,284.9467468261719,284.95001220703125,301.94189453125,296.5228576660156,298.50860595703125,297.20660400390625,284.9467468261719,1.0,0.6912322640419006,0.3647056221961975,0.3647056221961975,1.0,1.0,-3.633239269256592,0.994384229183197,2.63885498046875,0.1716502010822296,0.9236254096031188,0.9236254096031188,0.0,225.87648010253903,231.0,74345.2109375,0.0,4137.412109375,1.0,278.1499938964844,282.8746032714844,299.5256652832031,304.41558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36199.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711934685707092,1.0,0.0,0.0,3.760741949081421,3.7607672214508057,9.437139283363648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.603515625,0.0,1661.4388427734375,1895.4371337890625,0.0,3134.005859375,0.9302233457565308,1.0,0.0,3.0,1.0,0.0
18026160,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8125717639923096,0.4062433838844299,0.3693619668483734,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9525481462478638,0.6513100862503052,0.6186358332633972,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9173011779785156,0.5900416970252991,0.4140480458736419,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8627925515174866,0.4924649894237518,0.4697650074958801,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6958368420600891,0.2515285313129425,1.1541069746017456,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,298.49041748046875,297.2063903808594,284.9465637207031,1.0,0.6921051144599915,0.3643788993358612,0.3643788993358612,1.0,1.0,-3.634177446365357,0.9936684370040894,2.6405091285705566,0.1701872199773788,0.922365427017212,0.922365427017212,0.0,227.3986968994141,234.0,74286.625,0.0,4149.36181640625,1.0,278.1499938964844,282.8761291503906,299.5135803222656,304.3998413085937,293.1499938964844,293.1499938964844,278.1499938964844,36213.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714998364448547,1.0,0.0,0.0,3.756560802459717,3.7565858364105225,9.416165767106576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0068359375,0.0,1656.6297607421875,1895.4371337890625,0.0,3136.87939453125,0.929294228553772,1.0,0.0,3.0,1.0,0.0
18026220,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8096429705619812,0.405779629945755,0.3690616190433502,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.948686957359314,0.6506398320198059,0.6181330680847168,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9152238368988036,0.5925039649009705,0.4158359467983246,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8599488735198975,0.4924591481685638,0.4698812365531921,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.693379282951355,0.2514822483062744,1.1544485092163086,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4523620605469,297.20587158203125,284.9462585449219,1.0,0.6938299536705017,0.3637254536151886,0.3637254536151886,1.0,1.0,-3.6359145641326895,0.9921172261238098,2.6437973976135254,0.1687967181205749,0.9196739792823792,0.9196739792823792,0.0,230.44244384765625,237.0,74155.4375,0.0,4172.9013671875,1.0,278.1499938964844,282.8794250488281,299.48681640625,304.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36239.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721065521240234,1.0,0.0,0.0,3.747300863265991,3.747325897216797,9.369802000946948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.1328125,0.0,1645.974853515625,1895.4371337890625,0.0,3142.570556640625,0.9272342920303344,1.0,0.0,3.0,1.0,0.0
18026280,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8096429705619812,0.405779629945755,0.3690616190433502,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.948686957359314,0.6506398320198059,0.6181330680847168,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9152238368988036,0.5925039649009705,0.4158359467983246,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8599488735198975,0.4924591481685638,0.4698812365531921,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.693379282951355,0.2514822483062744,1.1544485092163086,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4523620605469,297.20587158203125,284.9462585449219,1.0,0.6938299536705017,0.3637254536151886,0.3637254536151886,1.0,1.0,-3.6359145641326895,0.9921172261238098,2.6437973976135254,0.1687967181205749,0.9196739792823792,0.9196739792823792,0.0,230.44244384765625,237.0,74155.4375,0.0,4172.9013671875,1.0,278.1499938964844,282.8794250488281,299.48681640625,304.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36239.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721065521240234,1.0,0.0,0.0,3.747300863265991,3.747325897216797,9.369802000946948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.1328125,0.0,1645.974853515625,1895.4371337890625,0.0,3142.570556640625,0.9272342920303344,1.0,0.0,3.0,1.0,0.0
18026340,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8067300915718079,0.4052978456020355,0.3687443733215332,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.944863259792328,0.6499311327934265,0.6175940036773682,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9132623672485352,0.594956636428833,0.4176168143749237,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8572003245353699,0.492423802614212,0.4699693918228149,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6909977793693542,0.2514310777187347,1.154766082763672,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,298.4127502441406,297.2051696777344,284.94598388671875,1.0,0.6955345869064331,0.3630719780921936,0.3630719780921936,1.0,1.0,-3.637517690658569,0.9904932975769044,2.647024393081665,0.1679635494947433,0.9168274402618408,0.9168274402618408,0.0,233.4873962402344,240.0,74011.3125,0.0,4196.1123046875,1.0,278.1499938964844,282.8829345703125,299.4576110839844,304.3260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36263.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727865815162659,1.0,0.0,0.0,3.737226486206055,3.737251281738281,9.319489322479058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.89453125,0.0,1634.413818359375,1895.4371337890625,0.0,3148.948974609375,0.9249910712242126,1.0,0.0,3.0,1.0,0.0
18026400,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8067300915718079,0.4052978456020355,0.3687443733215332,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.944863259792328,0.6499311327934265,0.6175940036773682,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9132623672485352,0.594956636428833,0.4176168143749237,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8572003245353699,0.492423802614212,0.4699693918228149,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6909977793693542,0.2514310777187347,1.154766082763672,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,298.4127502441406,297.2051696777344,284.94598388671875,1.0,0.6955345869064331,0.3630719780921936,0.3630719780921936,1.0,1.0,-3.637517690658569,0.9904932975769044,2.647024393081665,0.1679635494947433,0.9168274402618408,0.9168274402618408,0.0,233.4873962402344,240.0,74011.3125,0.0,4196.1123046875,1.0,278.1499938964844,282.8829345703125,299.4576110839844,304.3260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36263.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727865815162659,1.0,0.0,0.0,3.737226486206055,3.737251281738281,9.319489322479058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.89453125,0.0,1634.413818359375,1895.4371337890625,0.0,3148.948974609375,0.9249910712242126,1.0,0.0,3.0,1.0,0.0
18026460,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8038040995597839,0.4047974348068237,0.3684104681015014,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9410445690155028,0.6491787433624268,0.6170148253440857,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.911376178264618,0.5973966121673584,0.419389396905899,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8545110821723938,0.4923546314239502,0.4700264930725097,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6886633634567261,0.251372754573822,1.155054807662964,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3719177246094,297.2043151855469,284.9457702636719,1.0,0.6972169876098633,0.3624658286571502,0.3624658286571502,1.0,1.0,-3.6389706134796143,0.9889604449272156,2.650010108947754,0.1673589050769806,0.9138944149017334,0.9138944149017334,0.0,236.5332946777344,243.0,73856.484375,0.0,4218.94580078125,1.0,278.1499938964844,282.88671875,299.42578125,304.2840270996094,293.1499938964844,293.1499938964844,278.1499938964844,36284.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735150098800659,1.0,0.0,0.0,3.72641396522522,3.7264387607574463,9.265641551792214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.6708984375,0.0,1622.030517578125,1895.4371337890625,0.0,3155.7802734375,0.9225811958312988,1.0,0.0,3.0,1.0,0.0
18026520,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8038040995597839,0.4047974348068237,0.3684104681015014,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9410445690155028,0.6491787433624268,0.6170148253440857,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.911376178264618,0.5973966121673584,0.419389396905899,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8545110821723938,0.4923546314239502,0.4700264930725097,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6886633634567261,0.251372754573822,1.155054807662964,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3719177246094,297.2043151855469,284.9457702636719,1.0,0.6972169876098633,0.3624658286571502,0.3624658286571502,1.0,1.0,-3.6389706134796143,0.9889604449272156,2.650010108947754,0.1673589050769806,0.9138944149017334,0.9138944149017334,0.0,236.5332946777344,243.0,73856.484375,0.0,4218.94580078125,1.0,278.1499938964844,282.88671875,299.42578125,304.2840270996094,293.1499938964844,293.1499938964844,278.1499938964844,36284.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735150098800659,1.0,0.0,0.0,3.72641396522522,3.7264387607574463,9.265641551792214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.6708984375,0.0,1622.030517578125,1895.4371337890625,0.0,3155.7802734375,0.9225811958312988,1.0,0.0,3.0,1.0,0.0
18026580,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8008391857147217,0.404274046421051,0.3680600225925445,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9371376633644104,0.6483737826347351,0.6163913607597351,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9094714522361756,0.5998177528381348,0.4211524724960327,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8518008589744568,0.4922439754009247,0.4700493514537811,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6863070130348206,0.2513021528720855,1.1553099155426023,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3299255371094,297.2032165527344,284.94561767578125,1.0,0.698874831199646,0.3618596494197845,0.3618596494197845,1.0,1.0,-3.6402547359466553,0.9874340295791626,2.652820587158203,0.1655407845973968,0.9108655452728271,0.9108655452728271,0.0,239.5792236328125,246.0,73690.28125,0.0,4241.3447265625,1.0,278.1499938964844,282.89068603515625,299.39129638671875,304.23846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36302.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742662668228149,1.0,0.0,0.0,3.7148847579956055,3.714909315109253,9.208395681525872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.3720703125,0.0,1608.8665771484375,1895.4371337890625,0.0,3162.826171875,0.9200100898742676,1.0,0.0,3.0,1.0,0.0
18026640,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8008391857147217,0.404274046421051,0.3680600225925445,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9371376633644104,0.6483737826347351,0.6163913607597351,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9094714522361756,0.5998177528381348,0.4211524724960327,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8518008589744568,0.4922439754009247,0.4700493514537811,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6863070130348206,0.2513021528720855,1.1553099155426023,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3299255371094,297.2032165527344,284.94561767578125,1.0,0.698874831199646,0.3618596494197845,0.3618596494197845,1.0,1.0,-3.6402547359466553,0.9874340295791626,2.652820587158203,0.1655407845973968,0.9108655452728271,0.9108655452728271,0.0,239.5792236328125,246.0,73690.28125,0.0,4241.3447265625,1.0,278.1499938964844,282.89068603515625,299.39129638671875,304.23846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36302.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742662668228149,1.0,0.0,0.0,3.7148847579956055,3.714909315109253,9.208395681525872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.3720703125,0.0,1608.8665771484375,1895.4371337890625,0.0,3162.826171875,0.9200100898742676,1.0,0.0,3.0,1.0,0.0
18026700,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7993375658988953,0.404003232717514,0.3678787052631378,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9351454973220824,0.6479533910751343,0.6160648465156555,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9085052013397216,0.6010217070579529,0.4220308363437652,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8504317402839661,0.4921744763851166,0.4700494110584259,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6851147413253784,0.2512624561786651,1.1554265022277832,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.3086853027344,297.20263671875,284.945556640625,1.0,0.6996954083442688,0.3615565598011017,0.3615565598011017,1.0,1.0,-3.640839576721192,0.9866800904273988,2.654159545898437,0.1640302985906601,0.9093326926231384,0.9093326926231384,0.0,241.1023864746093,246.0,73603.9921875,0.0,4252.3974609375,1.0,278.1499938964844,282.89276123046875,299.37322998046875,304.214599609375,293.1499938964844,293.1499938964844,278.1499938964844,36310.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746592402458191,1.0,0.0,0.0,3.7089180946350098,3.708942651748657,9.178838809020816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.3564453125,0.0,1602.07373046875,1895.4371337890625,0.0,3166.51123046875,0.918678879737854,1.0,0.0,3.0,1.0,0.0
18026760,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.797833263874054,0.4037253260612488,0.3676919043064117,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9331432580947876,0.6475211977958679,0.6157279014587402,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9075435996055604,0.6022214293479919,0.4229068160057068,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8490639328956604,0.4920959770679474,0.4700415730476379,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6839229464530945,0.2512206137180328,1.15553617477417,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.28729248046875,297.2020263671875,284.94549560546875,1.0,0.7005100250244141,0.3612600266933441,0.3612600266933441,1.0,1.0,-3.6413841247558594,0.9859429597854614,2.6554410457611084,0.1623145788908004,0.9077948927879332,0.9077948927879332,0.0,242.62545776367188,249.0,73515.8203125,0.0,4263.3447265625,1.0,278.1499938964844,282.8948669433594,299.3546142578125,304.19000244140625,293.1499938964844,293.1499938964844,278.1499938964844,36317.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750595450401306,1.0,0.0,0.0,3.702831029891968,3.7028555870056152,9.148735671260512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.81640625,0.0,1595.15673828125,1895.4371337890625,0.0,3170.264892578125,0.9173205494880676,1.0,0.0,3.0,1.0,0.0
18026820,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7948681712150574,0.4031457304954529,0.3672973215579986,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9291874766349792,0.6466253995895386,0.6150226593017578,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9057009220123292,0.6046126484870911,0.4246516227722168,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8463861346244812,0.4919157922267914,0.4700021743774414,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6815900802612305,0.2511348128318786,1.1557360887527466,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.24432373046875,297.20098876953125,284.9454345703125,1.0,0.7021216154098511,0.360666960477829,0.360666960477829,1.0,1.0,-3.642350196838379,0.9844150543212892,2.65793514251709,0.1591969579458236,0.904687762260437,0.904687762260437,0.0,245.672103881836,252.0,73333.328125,0.0,4284.92041015625,1.0,278.1499938964844,282.89910888671875,299.3158264160156,304.13885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36330.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758813738822937,1.0,0.0,0.0,3.690316200256348,3.690340518951416,9.086998034035788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.1572265625,0.0,1580.9874267578125,1895.4371337890625,0.0,3177.971435546875,0.9145272374153136,1.0,0.0,3.0,1.0,0.0
18026880,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7948681712150574,0.4031457304954529,0.3672973215579986,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9291874766349792,0.6466253995895386,0.6150226593017578,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9057009220123292,0.6046126484870911,0.4246516227722168,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8463861346244812,0.4919157922267914,0.4700021743774414,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6815900802612305,0.2511348128318786,1.1557360887527466,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.24432373046875,297.20098876953125,284.9454345703125,1.0,0.7021216154098511,0.360666960477829,0.360666960477829,1.0,1.0,-3.642350196838379,0.9844150543212892,2.65793514251709,0.1591969579458236,0.904687762260437,0.904687762260437,0.0,245.672103881836,252.0,73333.328125,0.0,4284.92041015625,1.0,278.1499938964844,282.89910888671875,299.3158264160156,304.13885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36330.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758813738822937,1.0,0.0,0.0,3.690316200256348,3.690340518951416,9.086998034035788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.1572265625,0.0,1580.9874267578125,1895.4371337890625,0.0,3177.971435546875,0.9145272374153136,1.0,0.0,3.0,1.0,0.0
18026940,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7919601798057556,0.4025308787822723,0.366872102022171,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9253106713294984,0.6456894278526306,0.6142789125442505,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9039658308029176,0.6069916486740112,0.426387220621109,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8437852263450623,0.4917059540748596,0.4699340164661407,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6793261170387268,0.2510454356670379,1.1559154987335205,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.2013854980469,297.2001037597656,284.94537353515625,1.0,0.7037110924720764,0.3600738942623138,0.3600738942623138,1.0,1.0,-3.643164157867432,0.9828153252601624,2.660348892211914,0.156524196267128,0.901555597782135,0.901555597782135,0.0,248.718978881836,255.0,73143.6640625,0.0,4306.09619140625,1.0,278.1499938964844,282.9034423828125,299.2752685546875,304.0853881835937,293.1499938964844,293.1499938964844,278.1499938964844,36341.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767310976982117,1.0,0.0,0.0,3.67742133140564,3.677445650100708,9.023604548019648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.7109375,0.0,1566.4666748046875,1895.4371337890625,0.0,3185.938720703125,0.9116492867469788,1.0,0.0,3.0,1.0,0.0
18027000,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7919601798057556,0.4025308787822723,0.366872102022171,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9253106713294984,0.6456894278526306,0.6142789125442505,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9039658308029176,0.6069916486740112,0.426387220621109,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8437852263450623,0.4917059540748596,0.4699340164661407,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6793261170387268,0.2510454356670379,1.1559154987335205,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.2013854980469,297.2001037597656,284.94537353515625,1.0,0.7037110924720764,0.3600738942623138,0.3600738942623138,1.0,1.0,-3.643164157867432,0.9828153252601624,2.660348892211914,0.156524196267128,0.901555597782135,0.901555597782135,0.0,248.718978881836,255.0,73143.6640625,0.0,4306.09619140625,1.0,278.1499938964844,282.9034423828125,299.2752685546875,304.0853881835937,293.1499938964844,293.1499938964844,278.1499938964844,36341.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767310976982117,1.0,0.0,0.0,3.67742133140564,3.677445650100708,9.023604548019648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.7109375,0.0,1566.4666748046875,1895.4371337890625,0.0,3185.938720703125,0.9116492867469788,1.0,0.0,3.0,1.0,0.0
18027060,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7891550660133362,0.4018893837928772,0.3664186000823974,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9215861558914183,0.6447209119796753,0.6135002970695496,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9023857712745668,0.6093628406524658,0.4281142055988312,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8413024544715881,0.4914730489253998,0.4698398113250732,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6771695613861084,0.2509565353393554,1.156076431274414,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1585388183594,297.1993408203125,284.9453125,1.0,0.7052806615829468,0.3594894409179687,0.3594894409179687,1.0,1.0,-3.643840789794922,0.9811343550682068,2.6627063751220703,0.1552010476589203,0.898402214050293,0.898402214050293,0.0,251.76724243164065,258.0,72947.765625,0.0,4326.91650390625,1.0,278.1499938964844,282.9078063964844,299.2333679199219,304.0300598144531,293.1499938964844,293.1499938964844,278.45001220703125,36352.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776084184646606,1.0,0.0,0.0,3.664212465286255,3.6642367839813232,8.958897979027824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.494140625,0.0,1551.68359375,1895.4371337890625,0.0,3194.163818359375,0.9087005853652954,1.0,0.0,3.0,1.0,0.0
