time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027120,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7891550660133362,0.4018893837928772,0.3664186000823974,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9215861558914183,0.6447209119796753,0.6135002970695496,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9023857712745668,0.6093628406524658,0.4281142055988312,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8413024544715881,0.4914730489253998,0.4698398113250732,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6771695613861084,0.2509565353393554,1.156076431274414,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1585388183594,297.1993408203125,284.9453125,1.0,0.7052806615829468,0.3594894409179687,0.3594894409179687,1.0,1.0,-3.643840789794922,0.9811343550682068,2.6627063751220703,0.1552010476589203,0.898402214050293,0.898402214050293,0.0,251.76724243164065,258.0,72947.765625,0.0,4326.91650390625,1.0,278.1499938964844,282.9078063964844,299.2333679199219,304.0300598144531,293.1499938964844,293.1499938964844,278.45001220703125,36352.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776084184646606,1.0,0.0,0.0,3.664212465286255,3.6642367839813232,8.958897979027824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.494140625,0.0,1551.68359375,1895.4371337890625,0.0,3194.163818359375,0.9087005853652954,1.0,0.0,3.0,1.0,0.0
18027180,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7878392934799194,0.4018496870994568,0.3662682175636291,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.919811189174652,0.6445213556289673,0.6131794452667236,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9017742276191713,0.6110607981681824,0.429178386926651,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8401408195495605,0.4916108846664428,0.4698756039142608,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6761683225631714,0.2510591745376587,1.156396508216858,285.0434265136719,284.95001220703125,300.66094970703125,296.2049560546875,298.1369323730469,297.20184326171875,285.0423278808594,1.0,0.7061980962753296,0.3591621518135071,0.3591621518135071,1.0,1.0,-3.644978046417236,0.9804226160049438,2.664555311203003,0.1547154635190963,0.9827575087547302,0.9827575087547302,0.0,253.331771850586,258.0,72157.59375,0.0,4339.7578125,1.0,278.4114685058594,283.0263977050781,299.181884765625,303.8319396972656,293.1499938964844,293.1499938964844,278.45001220703125,32894.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734782338142395,1.0,0.0,0.0,3.7358531951904297,3.735877513885498,9.312641964243084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.4287109375,0.0,1607.012939453125,1895.4371337890625,0.0,3155.435546875,0.9233075976371764,1.0,0.0,3.0,1.0,0.0
18027240,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7871484756469727,0.4018102288246155,0.366320937871933,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9188218712806702,0.6443721055984497,0.613127589225769,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.901647925376892,0.612377405166626,0.4301648139953613,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8395318388938904,0.4917362928390503,0.4700639545917511,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6756693124771118,0.2511728703975677,1.1571097373962402,285.01690673828125,284.95001220703125,300.5959777832031,296.185791015625,298.1202392578125,297.2040405273437,285.0147705078125,1.0,0.7070086598396301,0.3589049875736236,0.3589049875736236,1.0,1.0,-3.647252321243286,0.980277419090271,2.6669747829437256,0.1548727005720138,0.988815426826477,0.988815426826477,0.0,254.39520263671875,261.0,72341.96875,0.0,4352.5712890625,1.0,278.4432678222656,283.00506591796875,299.1792297363281,303.8861694335937,293.1499938964844,293.1499938964844,278.1499938964844,32933.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737616539001465,1.0,0.0,0.0,3.792874574661255,3.7928993701934814,9.599093573342543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.232421875,0.0,1674.1671142578125,1895.4371337890625,0.0,3158.09375,0.9350486397743224,1.0,0.0,3.0,1.0,0.0
18027300,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7858442664146423,0.4012083709239959,0.366131067276001,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.917107105255127,0.6436064839363098,0.6127991080284119,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9009539484977722,0.6132423281669617,0.4310610592365265,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8384003639221191,0.4914165437221527,0.4700791835784912,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6747235059738159,0.2510566413402557,1.1575249433517456,284.87615966796875,284.95001220703125,300.5226745605469,296.1637878417969,298.09783935546875,297.2016906738281,284.8736877441406,1.0,0.7078756093978882,0.3586127758026123,0.3586127758026123,1.0,1.0,-3.64823579788208,0.9796030521392822,2.668632745742798,0.1550227850675583,0.8936789631843567,0.8936789631843567,0.0,255.9634704589844,261.0,73333.0546875,0.0,4365.0185546875,1.0,278.1944885253906,282.8489074707031,299.2017517089844,304.1009216308594,293.1499938964844,293.1499938964844,278.1499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88006591796875,1.0,0.0,0.0,3.7710158824920654,3.771041393280029,9.488772434451676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.365234375,0.0,1678.875732421875,1895.4371337890625,0.0,3217.1982421875,0.9310768246650696,1.0,0.0,3.0,1.0,0.0
18027360,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7837724685668945,0.4004519879817962,0.3655330538749695,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9145214557647704,0.6426323652267456,0.6119908094406128,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8994635939598083,0.6139565706253052,0.4316053092479706,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8366009593009949,0.4909144043922424,0.4697160124778747,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6731581091880798,0.250805914402008,1.1569421291351318,284.8951416015625,284.95001220703125,300.45001220703125,296.1416320800781,298.0743713378906,297.1977844238281,284.8964233398437,1.0,0.7085539102554321,0.3582879602909088,0.3582879602909088,1.0,1.0,-3.64606499671936,0.977863311767578,2.6682016849517822,0.1542979627847671,0.883844792842865,0.883844792842865,0.0,257.9627990722656,264.0,72942.453125,0.0,4371.5625,1.0,278.1567687988281,282.8692321777344,299.1661376953125,303.9994506835937,293.1499938964844,293.1499938964844,278.45001220703125,38390.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820447325706482,1.0,0.0,0.0,3.69792914390564,3.697954177856445,9.124529469772824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.40625,0.0,1605.27099609375,1895.4371337890625,0.0,3235.739990234375,0.9178158640861512,1.0,0.0,3.0,1.0,0.0
18027420,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.78118896484375,0.4001401662826538,0.3650976121425628,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.91114342212677,0.6419380903244019,0.6111565828323364,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8981211185455322,0.6167501211166382,0.4333901703357696,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8343038558959961,0.4908833801746368,0.4695634245872497,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6711528301239014,0.2508299350738525,1.1569366455078125,284.9915771484375,284.95001220703125,300.3072814941406,296.0970764160156,298.0364990234375,297.200927734375,284.9902648925781,1.0,0.710028350353241,0.3576383590698242,0.3576383590698242,1.0,1.0,-3.646482229232788,0.9759570956230164,2.670525312423706,0.1512623727321624,0.9664438366889954,0.9664438366889954,0.0,260.8466796875,267.0,72070.671875,0.0,4390.6943359375,1.0,278.4434814453125,282.9903564453125,299.0878295898437,303.7828674316406,293.1499938964844,293.1499938964844,278.1499938964844,33989.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770607113838196,1.0,0.0,0.0,3.789595127105713,3.789620161056519,9.58250211624545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.3837890625,0.0,1678.47607421875,1895.4371337890625,0.0,3189.02880859375,0.9350302815437316,1.0,0.0,3.0,1.0,0.0
18027480,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.78118896484375,0.4001401662826538,0.3650976121425628,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.91114342212677,0.6419380903244019,0.6111565828323364,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8981211185455322,0.6167501211166382,0.4333901703357696,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8343038558959961,0.4908833801746368,0.4695634245872497,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6711528301239014,0.2508299350738525,1.1569366455078125,284.9915771484375,284.95001220703125,300.3072814941406,296.0970764160156,298.0364990234375,297.200927734375,284.9902648925781,1.0,0.710028350353241,0.3576383590698242,0.3576383590698242,1.0,1.0,-3.646482229232788,0.9759570956230164,2.670525312423706,0.1512623727321624,0.9664438366889954,0.9664438366889954,0.0,260.8466796875,267.0,72070.671875,0.0,4390.6943359375,1.0,278.4434814453125,282.9903564453125,299.0878295898437,303.7828674316406,293.1499938964844,293.1499938964844,278.1499938964844,33989.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770607113838196,1.0,0.0,0.0,3.789595127105713,3.789620161056519,9.58250211624545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.3837890625,0.0,1678.47607421875,1895.4371337890625,0.0,3189.02880859375,0.9350302815437316,1.0,0.0,3.0,1.0,0.0
18027540,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7779306173324585,0.3988661468029022,0.3643281161785126,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9071055054664612,0.6402244567871094,0.6099711656570435,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8960292339324951,0.6184281706809998,0.4348548650741577,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8314462304115295,0.4900694191455841,0.4691619575023651,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6686879992485046,0.2504566013813019,1.1565485000610352,284.8974609375,284.95001220703125,300.1687927246094,296.0524597167969,297.9937744140625,297.1957702636719,284.8985900878906,1.0,0.7114405035972595,0.3569887578487396,0.3569887578487396,1.0,1.0,-3.644947052001953,0.9734863638877868,2.6714608669281006,0.1470024585723877,0.8731988072395325,0.8731988072395325,0.0,264.2186889648437,270.0,72474.46875,0.0,4407.50634765625,1.0,278.1568298339844,282.8803405761719,299.0715026855469,303.8715515136719,293.1499938964844,293.1499938964844,278.45001220703125,38866.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884138286113739,1.0,0.0,0.0,3.6657893657684326,3.665814161300659,8.966611062533048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.6318359375,0.0,1572.3480224609375,1895.4371337890625,0.0,3255.349853515625,0.9111621379852296,1.0,0.0,3.0,1.0,0.0
18027600,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7779306173324585,0.3988661468029022,0.3643281161785126,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9071055054664612,0.6402244567871094,0.6099711656570435,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8960292339324951,0.6184281706809998,0.4348548650741577,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8314462304115295,0.4900694191455841,0.4691619575023651,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6686879992485046,0.2504566013813019,1.1565485000610352,284.8974609375,284.95001220703125,300.1687927246094,296.0524597167969,297.9937744140625,297.1957702636719,284.8985900878906,1.0,0.7114405035972595,0.3569887578487396,0.3569887578487396,1.0,1.0,-3.644947052001953,0.9734863638877868,2.6714608669281006,0.1470024585723877,0.8731988072395325,0.8731988072395325,0.0,264.2186889648437,270.0,72474.46875,0.0,4407.50634765625,1.0,278.1568298339844,282.8803405761719,299.0715026855469,303.8715515136719,293.1499938964844,293.1499938964844,278.45001220703125,38866.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884138286113739,1.0,0.0,0.0,3.6657893657684326,3.665814161300659,8.966611062533048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.6318359375,0.0,1572.3480224609375,1895.4371337890625,0.0,3255.349853515625,0.9111621379852296,1.0,0.0,3.0,1.0,0.0
18027660,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7756312489509583,0.3986194729804992,0.3639732897281647,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9041997790336608,0.6395663022994995,0.6091915965080261,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.894959032535553,0.6213002800941467,0.436713308095932,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.829388439655304,0.4900745153427124,0.4690544009208679,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6669193506240845,0.2505271732807159,1.156730890274048,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9596862792969,297.1996765136719,284.9913024902344,1.0,0.712889552116394,0.3564698398113251,0.3564698398113251,1.0,1.0,-3.645894289016724,0.9721906185150146,2.673703670501709,0.1435098350048065,0.9558690190315248,0.9558690190315248,0.0,266.91680908203125,273.0,71631.8125,0.0,4426.927734375,1.0,278.4432678222656,282.99981689453125,298.9963684082031,303.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,34037.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786258101463318,1.0,0.0,0.0,3.7583796977996826,3.758404493331909,9.425287430531172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.7822265625,0.0,1642.005615234375,1895.4371337890625,0.0,3203.70068359375,0.9280285835266112,1.0,0.0,3.0,1.0,0.0
18027720,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7756312489509583,0.3986194729804992,0.3639732897281647,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9041997790336608,0.6395663022994995,0.6091915965080261,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.894959032535553,0.6213002800941467,0.436713308095932,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.829388439655304,0.4900745153427124,0.4690544009208679,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6669193506240845,0.2505271732807159,1.156730890274048,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9596862792969,297.1996765136719,284.9913024902344,1.0,0.712889552116394,0.3564698398113251,0.3564698398113251,1.0,1.0,-3.645894289016724,0.9721906185150146,2.673703670501709,0.1435098350048065,0.9558690190315248,0.9558690190315248,0.0,266.91680908203125,273.0,71631.8125,0.0,4426.927734375,1.0,278.4432678222656,282.99981689453125,298.9963684082031,303.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,34037.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786258101463318,1.0,0.0,0.0,3.7583796977996826,3.758404493331909,9.425287430531172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.7822265625,0.0,1642.005615234375,1895.4371337890625,0.0,3203.70068359375,0.9280285835266112,1.0,0.0,3.0,1.0,0.0
18027780,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7726613879203796,0.3973793089389801,0.3632241487503052,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9007015228271484,0.6378543972969055,0.6079981327056885,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8931491374969482,0.623010516166687,0.4381939172744751,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8267825841903687,0.4892720282077789,0.4686543047428131,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6647231578826904,0.250197559595108,1.1564897298812866,284.90240478515625,284.95001220703125,299.9088134765625,295.9647827148437,297.9209289550781,297.1949462890625,284.9033508300781,1.0,0.7142971158027649,0.3559509217739105,0.3559509217739105,1.0,1.0,-3.644575834274292,0.9701165556907654,2.674459218978882,0.1416235715150833,0.8678155541419983,0.8678155541419983,0.0,270.2301940917969,276.0,72033.328125,0.0,4443.9462890625,1.0,278.1570739746094,282.89288330078125,298.9829406738281,303.7505798339844,293.1499938964844,293.1499938964844,278.45001220703125,38790.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855569958686829,1.0,0.0,0.0,3.634310722351074,3.6343352794647217,8.813277077024395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.689453125,0.0,1536.570068359375,1895.4371337890625,0.0,3268.6337890625,0.9041318893432616,1.0,0.0,3.0,1.0,0.0
18027840,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7726613879203796,0.3973793089389801,0.3632241487503052,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9007015228271484,0.6378543972969055,0.6079981327056885,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8931491374969482,0.623010516166687,0.4381939172744751,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8267825841903687,0.4892720282077789,0.4686543047428131,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6647231578826904,0.250197559595108,1.1564897298812866,284.90240478515625,284.95001220703125,299.9088134765625,295.9647827148437,297.9209289550781,297.1949462890625,284.9033508300781,1.0,0.7142971158027649,0.3559509217739105,0.3559509217739105,1.0,1.0,-3.644575834274292,0.9701165556907654,2.674459218978882,0.1416235715150833,0.8678155541419983,0.8678155541419983,0.0,270.2301940917969,276.0,72033.328125,0.0,4443.9462890625,1.0,278.1570739746094,282.89288330078125,298.9829406738281,303.7505798339844,293.1499938964844,293.1499938964844,278.45001220703125,38790.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855569958686829,1.0,0.0,0.0,3.634310722351074,3.6343352794647217,8.813277077024395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.689453125,0.0,1536.570068359375,1895.4371337890625,0.0,3268.6337890625,0.9041318893432616,1.0,0.0,3.0,1.0,0.0
18027900,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7713468670845032,0.3972037434577942,0.3628874719142914,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8991273045539856,0.6374385952949524,0.6074097752571106,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8924365043640137,0.6243974566459656,0.4389820992946625,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8256115317344666,0.4892046749591827,0.4684480726718902,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6637270450592041,0.2501980066299438,1.156249761581421,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9050598144531,297.1963195800781,285.0105895996094,1.0,0.714954674243927,0.3556914627552032,0.3556914627552032,1.0,1.0,-3.643868207931519,0.9690408110618592,2.674827337265014,0.1411910355091095,0.9429162740707396,0.9429162740707396,0.0,271.7493896484375,276.0,71138.6953125,0.0,4451.47509765625,1.0,278.4012145996094,283.0189208984375,298.9195861816406,303.5054016113281,293.1499938964844,293.1499938964844,278.45001220703125,34413.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808010220527649,1.0,0.0,0.0,3.67824387550354,3.67826771736145,9.027641567627144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.53515625,0.0,1552.85546875,1895.4371337890625,0.0,3224.087158203125,0.9119454026222228,1.0,0.0,3.0,1.0,0.0
18027960,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.770582377910614,0.3971112370491028,0.3628577888011932,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.898120641708374,0.6371327042579651,0.607169508934021,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8922985792160034,0.6258611083030701,0.4400428533554077,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8249146938323975,0.4892378747463226,0.4685171842575073,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6631696820259094,0.2502834498882293,1.15675151348114,284.9930725097656,284.95001220703125,299.7894592285156,295.922607421875,297.8904724121094,297.1986083984375,284.9918212890625,1.0,0.7157415747642517,0.3554290235042572,0.3554290235042572,1.0,1.0,-3.6455061435699454,0.9686782956123352,2.676827907562256,0.1411623656749725,0.9488449096679688,0.9488449096679688,0.0,272.9362487792969,279.0,71229.828125,0.0,4463.3759765625,1.0,278.44317626953125,283.0078125,298.9100341796875,303.5433349609375,293.1499938964844,293.1499938964844,278.1499938964844,33946.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799537420272827,1.0,0.0,0.0,3.730816125869751,3.7308406829833984,9.287546163250228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.0703125,0.0,1609.2508544921875,1895.4371337890625,0.0,3216.147216796875,0.921787679195404,1.0,0.0,3.0,1.0,0.0
18028020,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7677739858627319,0.3958543539047241,0.3620870113372803,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8947839736938477,0.6353577971458435,0.6059094667434692,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.890632152557373,0.6275447010993958,0.4415006935596466,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8224241137504578,0.4883899092674255,0.4680692553520202,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6611236929893494,0.2499543726444244,1.1565059423446655,284.9047241210937,284.95001220703125,299.6785583496094,295.88214111328125,297.8558959960937,297.193603515625,284.9055480957031,1.0,0.7171293497085571,0.3549040853977203,0.3549040853977203,1.0,1.0,-3.643995523452759,0.9664433598518372,2.6775522232055664,0.1410156786441803,0.8631404638290405,0.8631404638290405,0.0,276.2677917480469,282.0,71626.15625,0.0,4479.9619140625,1.0,278.15728759765625,282.90203857421875,298.8998413085937,303.6376953125,293.1499938964844,293.1499938964844,278.45001220703125,38723.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868168592453003,1.0,0.0,0.0,3.607154607772827,3.607178688049317,8.682060865794483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.2880859375,0.0,1506.15625,1895.4371337890625,0.0,3280.426513671875,0.898056149482727,1.0,0.0,3.0,1.0,0.0
18028080,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7677739858627319,0.3958543539047241,0.3620870113372803,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8947839736938477,0.6353577971458435,0.6059094667434692,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.890632152557373,0.6275447010993958,0.4415006935596466,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8224241137504578,0.4883899092674255,0.4680692553520202,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6611236929893494,0.2499543726444244,1.1565059423446655,284.9047241210937,284.95001220703125,299.6785583496094,295.88214111328125,297.8558959960937,297.193603515625,284.9055480957031,1.0,0.7171293497085571,0.3549040853977203,0.3549040853977203,1.0,1.0,-3.643995523452759,0.9664433598518372,2.6775522232055664,0.1410156786441803,0.8631404638290405,0.8631404638290405,0.0,276.2677917480469,282.0,71626.15625,0.0,4479.9619140625,1.0,278.15728759765625,282.90203857421875,298.8998413085937,303.6376953125,293.1499938964844,293.1499938964844,278.45001220703125,38723.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868168592453003,1.0,0.0,0.0,3.607154607772827,3.607178688049317,8.682060865794483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.2880859375,0.0,1506.15625,1895.4371337890625,0.0,3280.426513671875,0.898056149482727,1.0,0.0,3.0,1.0,0.0
18028140,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7657445073127747,0.3955425322055816,0.3616974949836731,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8922294974327087,0.6345479488372803,0.6050152778625488,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8898041844367981,0.6303504109382629,0.4433308839797973,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8205645084381104,0.4882902503013611,0.4678840637207031,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6596174240112305,0.2500236928462982,1.1567342281341553,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.830078125,297.19677734375,284.99176025390625,1.0,0.7185473442077637,0.3543791770935058,0.3543791770935058,1.0,1.0,-3.644698858261109,0.9649248719215392,2.679774045944214,0.1404765248298645,0.9424902200698853,0.9424902200698853,0.0,278.9900817871094,285.0,70849.59375,0.0,4498.8720703125,1.0,278.4420471191406,283.0142517089844,298.8312683105469,303.4365234375,293.1499938964844,293.1499938964844,278.1499938964844,33970.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811115622520447,1.0,0.0,0.0,3.704298734664917,3.7043228149414062,9.155989459941338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.408203125,0.0,1579.0115966796875,1895.4371337890625,0.0,3226.9970703125,0.9160752296447754,1.0,0.0,3.0,1.0,0.0
18028200,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7657445073127747,0.3955425322055816,0.3616974949836731,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8922294974327087,0.6345479488372803,0.6050152778625488,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8898041844367981,0.6303504109382629,0.4433308839797973,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8205645084381104,0.4882902503013611,0.4678840637207031,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6596174240112305,0.2500236928462982,1.1567342281341553,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.830078125,297.19677734375,284.99176025390625,1.0,0.7185473442077637,0.3543791770935058,0.3543791770935058,1.0,1.0,-3.644698858261109,0.9649248719215392,2.679774045944214,0.1404765248298645,0.9424902200698853,0.9424902200698853,0.0,278.9900817871094,285.0,70849.59375,0.0,4498.8720703125,1.0,278.4420471191406,283.0142517089844,298.8312683105469,303.4365234375,293.1499938964844,293.1499938964844,278.1499938964844,33970.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811115622520447,1.0,0.0,0.0,3.704298734664917,3.7043228149414062,9.155989459941338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.408203125,0.0,1579.0115966796875,1895.4371337890625,0.0,3226.9970703125,0.9160752296447754,1.0,0.0,3.0,1.0,0.0
18028260,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7629576325416565,0.3942641317844391,0.360896348953247,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8888819813728333,0.6327105760574341,0.6036836504936218,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8881171345710754,0.6320055723190308,0.4447599053382873,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.818034291267395,0.487393319606781,0.467381477355957,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6575888395309448,0.2496807426214218,1.156419277191162,284.9065246582031,284.95001220703125,299.48638916015625,295.8082275390625,297.8010559082031,297.19171142578125,284.9072265625,1.0,0.7198995351791382,0.3538697063922882,0.3538697063922882,1.0,1.0,-3.642878532409668,0.9626967310905457,2.680181741714477,0.1391519755125045,0.8589616417884827,0.8589616417884827,0.0,282.33404541015625,288.0,71249.984375,0.0,4514.66064453125,1.0,278.1574401855469,282.9097595214844,298.8251342773437,303.5347900390625,293.1499938964844,293.1499938964844,278.45001220703125,38661.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877816200256348,1.0,0.0,0.0,3.58274245262146,3.58276629447937,8.564942959310429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.35546875,0.0,1479.1708984375,1895.4371337890625,0.0,3289.45556640625,0.8925976157188416,1.0,0.0,3.0,1.0,0.0
18028320,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7629576325416565,0.3942641317844391,0.360896348953247,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8888819813728333,0.6327105760574341,0.6036836504936218,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8881171345710754,0.6320055723190308,0.4447599053382873,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.818034291267395,0.487393319606781,0.467381477355957,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6575888395309448,0.2496807426214218,1.156419277191162,284.9065246582031,284.95001220703125,299.48638916015625,295.8082275390625,297.8010559082031,297.19171142578125,284.9072265625,1.0,0.7198995351791382,0.3538697063922882,0.3538697063922882,1.0,1.0,-3.642878532409668,0.9626967310905457,2.680181741714477,0.1391519755125045,0.8589616417884827,0.8589616417884827,0.0,282.33404541015625,288.0,71249.984375,0.0,4514.66064453125,1.0,278.1574401855469,282.9097595214844,298.8251342773437,303.5347900390625,293.1499938964844,293.1499938964844,278.45001220703125,38661.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877816200256348,1.0,0.0,0.0,3.58274245262146,3.58276629447937,8.564942959310429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.35546875,0.0,1479.1708984375,1895.4371337890625,0.0,3289.45556640625,0.8925976157188416,1.0,0.0,3.0,1.0,0.0
18028380,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7614768147468567,0.3940451741218567,0.3605203032493591,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.887039303779602,0.6321385502815247,0.6029439568519592,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8873717188835144,0.6337928771972656,0.4458199143409729,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8166468143463135,0.4872826933860779,0.4671307504177093,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6564767360687256,0.2496948838233947,1.1562432050704956,285.0059814453125,284.95001220703125,299.4342956542969,295.7870178222656,297.7879638671875,297.1936340332031,285.0041809082031,1.0,0.7207348942756653,0.3535436391830444,0.3535436391830444,1.0,1.0,-3.64228868484497,0.961476504802704,2.680812120437622,0.1377915740013122,0.9346362352371216,0.9346362352371216,0.0,284.19140625,288.0,70453.5546875,0.0,4524.6064453125,1.0,278.4199523925781,283.02813720703125,298.7616271972656,303.3091735839844,293.1499938964844,293.1499938964844,278.45001220703125,33726.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821409344673157,1.0,0.0,0.0,3.653938055038452,3.6539618968963614,8.908727409107087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.412109375,0.0,1520.521728515625,1895.4371337890625,0.0,3236.64111328125,0.9049445390701294,1.0,0.0,3.0,1.0,0.0
18028440,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7609304189682007,0.3939172923564911,0.3604861497879028,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8863015174865723,0.6318283081054688,0.6027327179908752,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8872531652450562,0.6347776651382446,0.446574330329895,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8161208033561707,0.4872395694255829,0.4671545326709747,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6560841202735901,0.2497341185808181,1.1566078662872314,284.9921569824219,284.95001220703125,299.4072265625,295.77569580078125,297.78131103515625,297.19482421875,284.9913330078125,1.0,0.7212864756584167,0.3533602356910705,0.3533602356910705,1.0,1.0,-3.643368244171143,0.9612297415733336,2.682138442993164,0.1371188759803772,0.936979353427887,0.936979353427887,0.0,285.05645751953125,291.0,70509.5703125,0.0,4532.98193359375,1.0,278.4418640136719,283.01934814453125,298.7621154785156,303.341552734375,293.1499938964844,293.1499938964844,278.1499938964844,33925.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818696141242981,1.0,0.0,0.0,3.682267665863037,3.6822915077209473,9.04740431906248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.2470703125,0.0,1553.7030029296875,1895.4371337890625,0.0,3234.099365234375,0.91108900308609,1.0,0.0,3.0,1.0,0.0
18028500,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7598123550415039,0.3933021128177643,0.3602349460124969,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8849048018455505,0.6309343576431274,0.6022249460220337,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8866861462593079,0.6356204748153687,0.4474242031574249,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8150724172592163,0.4868183434009552,0.4670296311378479,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6552881598472595,0.2495974153280258,1.1568143367767334,284.87420654296875,284.95001220703125,299.372314453125,295.7607421875,297.77001953125,297.1927795410156,284.87420654296875,1.0,0.7220156192779541,0.3531054854393005,0.3531054854393005,1.0,1.0,-3.643582344055176,0.9604864716529846,2.683095932006836,0.1360963732004165,0.8521060347557068,0.8521060347557068,0.0,286.5552062988281,291.0,71268.3046875,0.0,4542.90185546875,1.0,278.1971435546875,282.8863525390625,298.7903747558594,303.5439453125,293.1499938964844,293.1499938964844,278.1499938964844,38348.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872451782226562,1.0,0.0,0.0,3.633859157562256,3.633883476257324,8.8110863316615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.3701171875,0.0,1532.7762451171875,1895.4371337890625,0.0,3284.435546875,0.9012305736541748,1.0,0.0,3.0,1.0,0.0
18028560,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7582069039344788,0.3926263451576233,0.3596691787242889,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8829954266548157,0.6299455761909485,0.6013522744178772,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8855902552604675,0.6364149451255798,0.4479880928993225,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8135690093040466,0.486308604478836,0.466615617275238,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6541069149971008,0.2493855059146881,1.1562607288360596,284.9081115722656,284.95001220703125,299.3407287597656,295.7467346191406,297.75909423828125,297.19000244140625,284.9088134765625,1.0,0.7226085662841797,0.3528673350811004,0.3528673350811004,1.0,1.0,-3.641366720199585,0.9590425491333008,2.682324171066284,0.1348386704921722,0.8555338382720947,0.8555338382720947,0.0,288.3907165527344,294.0,70919.7109375,0.0,4548.18505859375,1.0,278.1578063964844,282.9161682128906,298.76275634765625,303.44732666015625,293.1499938964844,293.1499938964844,278.45001220703125,38608.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883545398712158,1.0,0.0,0.0,3.561692237854004,3.561715841293335,8.464592724521935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.3388671875,0.0,1456.169921875,1895.4371337890625,0.0,3294.815673828125,0.8878734707832336,1.0,0.0,3.0,1.0,0.0
18028620,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7562457919120789,0.3922538757324219,0.359241634607315,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.880471408367157,0.6290084719657898,0.6003555655479431,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8847659230232239,0.6391652822494507,0.4497905075550079,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8116511702537537,0.4861162602901459,0.4663565456867218,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6526619791984558,0.2494329661130905,1.1564335823059082,284.9921264648437,284.95001220703125,299.2879638671875,295.7218017578125,297.7466735839844,297.1933288574219,284.9913330078125,1.0,0.7239709496498108,0.3523910939693451,0.3523910939693451,1.0,1.0,-3.6417083740234375,0.9576433897018432,2.684065103530884,0.1327189803123474,0.9328121542930604,0.9328121542930604,0.0,291.1094970703125,297.0,70224.0078125,0.0,4566.068359375,1.0,278.44171142578125,283.0233764648437,298.70709228515625,303.2641296386719,293.1499938964844,293.1499938964844,278.1499938964844,33869.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822182416915894,1.0,0.0,0.0,3.663986921310425,3.664010763168335,8.957794648267736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.595703125,0.0,1532.787109375,1895.4371337890625,0.0,3237.365478515625,0.9069443941116332,1.0,0.0,3.0,1.0,0.0
18028680,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7562457919120789,0.3922538757324219,0.359241634607315,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.880471408367157,0.6290084719657898,0.6003555655479431,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8847659230232239,0.6391652822494507,0.4497905075550079,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8116511702537537,0.4861162602901459,0.4663565456867218,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6526619791984558,0.2494329661130905,1.1564335823059082,284.9921264648437,284.95001220703125,299.2879638671875,295.7218017578125,297.7466735839844,297.1933288574219,284.9913330078125,1.0,0.7239709496498108,0.3523910939693451,0.3523910939693451,1.0,1.0,-3.6417083740234375,0.9576433897018432,2.684065103530884,0.1327189803123474,0.9328121542930604,0.9328121542930604,0.0,291.1094970703125,297.0,70224.0078125,0.0,4566.068359375,1.0,278.44171142578125,283.0233764648437,298.70709228515625,303.2641296386719,293.1499938964844,293.1499938964844,278.1499938964844,33869.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822182416915894,1.0,0.0,0.0,3.663986921310425,3.664010763168335,8.957794648267736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.595703125,0.0,1532.787109375,1895.4371337890625,0.0,3237.365478515625,0.9069443941116332,1.0,0.0,3.0,1.0,0.0
18028740,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7536311745643616,0.3909531831741333,0.3584055304527282,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8772714138031006,0.6270911693572998,0.5989302396774292,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8831850290298462,0.6407905220985413,0.4511874318122864,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8091067671775818,0.4851606488227844,0.4657849371433258,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6507789492607117,0.2490838021039962,1.1560609340667725,284.9093933105469,284.95001220703125,299.25,295.7013244628906,297.7323608398437,297.1888427734375,284.9095764160156,1.0,0.7252683043479919,0.3519148230552673,0.3519148230552673,1.0,1.0,-3.639539957046509,0.9554444551467896,2.684095621109009,0.1308638602495193,0.852964460849762,0.852964460849762,0.0,294.4411926269531,300.0,70671.6171875,0.0,4580.76513671875,1.0,278.15826416015625,282.920166015625,298.7159423828125,303.3797302246094,293.1499938964844,293.1499938964844,278.45001220703125,38427.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884811997413635,1.0,0.0,0.0,3.547133445739746,3.547157049179077,8.395535360250506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.1650390625,0.0,1439.35693359375,1895.4371337890625,0.0,3296.0009765625,0.8844503164291382,1.0,0.0,3.0,1.0,0.0
18028800,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7536311745643616,0.3909531831741333,0.3584055304527282,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8772714138031006,0.6270911693572998,0.5989302396774292,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8831850290298462,0.6407905220985413,0.4511874318122864,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8091067671775818,0.4851606488227844,0.4657849371433258,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6507789492607117,0.2490838021039962,1.1560609340667725,284.9093933105469,284.95001220703125,299.25,295.7013244628906,297.7323608398437,297.1888427734375,284.9095764160156,1.0,0.7252683043479919,0.3519148230552673,0.3519148230552673,1.0,1.0,-3.639539957046509,0.9554444551467896,2.684095621109009,0.1308638602495193,0.852964460849762,0.852964460849762,0.0,294.4411926269531,300.0,70671.6171875,0.0,4580.76513671875,1.0,278.15826416015625,282.920166015625,298.7159423828125,303.3797302246094,293.1499938964844,293.1499938964844,278.45001220703125,38427.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884811997413635,1.0,0.0,0.0,3.547133445739746,3.547157049179077,8.395535360250506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.1650390625,0.0,1439.35693359375,1895.4371337890625,0.0,3296.0009765625,0.8844503164291382,1.0,0.0,3.0,1.0,0.0
18028860,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7517632842063904,0.3905591964721679,0.3579655885696411,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.874843180179596,0.6261106133460999,0.5978997349739075,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8824359178543091,0.6435262560844421,0.4529846310615539,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8071991801261902,0.4849385023117065,0.4655027091503143,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6494162082672119,0.2491274923086166,1.1562271118164062,284.9925231933594,284.95001220703125,299.22467041015625,295.68609619140625,297.7274475097656,297.1923522949219,284.99176025390625,1.0,0.7266109585762024,0.3514781594276428,0.3514781594276428,1.0,1.0,-3.639785289764404,0.9541164636611938,2.685668706893921,0.1293353140354156,0.930049479007721,0.930049479007721,0.0,297.15301513671875,303.0,70004.078125,0.0,4598.3291015625,1.0,278.4416198730469,283.0262756347656,298.669921875,303.2085266113281,293.1499938964844,293.1499938964844,278.1499938964844,33807.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820693492889404,1.0,0.0,0.0,3.650148630142212,3.650172233581543,8.890258413885022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.751953125,0.0,1516.9293212890625,1895.4371337890625,0.0,3235.970703125,0.9037907123565674,1.0,0.0,3.0,1.0,0.0
18028920,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7517632842063904,0.3905591964721679,0.3579655885696411,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.874843180179596,0.6261106133460999,0.5978997349739075,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8824359178543091,0.6435262560844421,0.4529846310615539,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8071991801261902,0.4849385023117065,0.4655027091503143,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6494162082672119,0.2491274923086166,1.1562271118164062,284.9925231933594,284.95001220703125,299.22467041015625,295.68609619140625,297.7274475097656,297.1923522949219,284.99176025390625,1.0,0.7266109585762024,0.3514781594276428,0.3514781594276428,1.0,1.0,-3.639785289764404,0.9541164636611938,2.685668706893921,0.1293353140354156,0.930049479007721,0.930049479007721,0.0,297.15301513671875,303.0,70004.078125,0.0,4598.3291015625,1.0,278.4416198730469,283.0262756347656,298.669921875,303.2085266113281,293.1499938964844,293.1499938964844,278.1499938964844,33807.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820693492889404,1.0,0.0,0.0,3.650148630142212,3.650172233581543,8.890258413885022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.751953125,0.0,1516.9293212890625,1895.4371337890625,0.0,3235.970703125,0.9037907123565674,1.0,0.0,3.0,1.0,0.0
