time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028980,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7505525946617126,0.3898231387138366,0.3576289713382721,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8733160495758057,0.6250317096710205,0.5972442030906677,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8818116784095764,0.6444180607795715,0.4538914263248443,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8059669733047485,0.4844079315662384,0.4652990400791168,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6485670208930969,0.2489536255598068,1.1563606262207031,284.8791809082031,284.95001220703125,299.2146301269531,295.679931640625,297.7225952148437,297.1900329589844,284.8819885253906,1.0,0.7273911833763123,0.351233035326004,0.351233035326004,1.0,1.0,-3.639606475830078,0.9532678723335266,2.686338424682617,0.1286140233278274,0.8455629348754883,0.8455629348754883,0.0,298.8764953613281,303.0,70666.53125,0.0,4608.54248046875,1.0,278.1888427734375,282.89892578125,298.7076721191406,303.409912109375,293.1499938964844,293.1499938964844,278.1499938964844,38976.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876143097877502,1.0,0.0,0.0,3.583343267440796,3.583367109298706,8.567815825699654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.1474609375,0.0,1482.1331787109375,1895.4371337890625,0.0,3287.8896484375,0.8908920884132385,1.0,0.0,3.0,1.0,0.0
18029040,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7492570877075195,0.389247864484787,0.3571213483810425,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8717543482780457,0.6241629719734192,0.5964468121528625,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8809377551078796,0.6451370716094971,0.4543750286102295,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8046442866325378,0.4839609861373901,0.464911550283432,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.647623598575592,0.2487757354974746,1.1558462381362915,284.9117126464844,284.95001220703125,299.208740234375,295.67626953125,297.7191772460937,297.18804931640625,284.9123840332031,1.0,0.7278900742530823,0.3510414958000183,0.3510414958000183,1.0,1.0,-3.63753342628479,0.9520100355148317,2.685523509979248,0.1278253197669983,0.8521454930305481,0.8521454930305481,0.0,300.4756164550781,306.0,70464.546875,0.0,4612.70654296875,1.0,278.1578369140625,282.9247741699219,298.6900634765625,303.3367004394531,293.1499938964844,293.1499938964844,278.45001220703125,38474.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888113260269165,1.0,0.0,0.0,3.532747745513916,3.532771110534668,8.327575642397278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.388671875,0.0,1424.5128173828125,1895.4371337890625,0.0,3292.55859375,0.8814788460731506,1.0,0.0,3.0,1.0,0.0
18029100,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7481404542922974,0.3890127837657928,0.3567515611648559,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8703473806381226,0.6236109733581543,0.5957517027854919,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8803489208221436,0.6464739441871643,0.4551361203193664,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8034759759902954,0.4837960004806518,0.464628130197525,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6467990279197693,0.2487583011388778,1.1555651426315308,285.0119323730469,284.95001220703125,299.2040710449219,295.6732788085937,297.7185974121094,297.189453125,285.01177978515625,1.0,0.7284917235374451,0.350823163986206,0.350823163986206,1.0,1.0,-3.636481761932373,0.9509851932525636,2.6854965686798096,0.1269611716270446,0.9238020181655884,0.9238020181655884,0.0,301.9862365722656,306.0,69705.5390625,0.0,4619.17236328125,1.0,278.39892578125,283.0412292480469,298.6440734863281,303.11871337890625,293.1499938964844,293.1499938964844,278.45001220703125,34023.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827893733978271,1.0,0.0,0.0,3.5857112407684326,3.5857341289520264,8.579142445341859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.642578125,0.0,1448.2857666015625,1895.4371337890625,0.0,3242.7158203125,0.8909575939178467,1.0,0.0,3.0,1.0,0.0
18029160,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.747443437576294,0.3888410031795501,0.3566604256629944,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8693824410438538,0.6231486797332764,0.5953749418258667,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.880219042301178,0.6478652358055115,0.4561564326286316,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.802724301815033,0.4837151169776916,0.4645995199680328,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.646308183670044,0.2488146275281906,1.1559749841690063,284.9922790527344,284.95001220703125,299.2015075683594,295.6714782714844,297.7191467285156,297.191650390625,284.9911193847656,1.0,0.7292123436927795,0.3506132066249847,0.3506132066249847,1.0,1.0,-3.637603521347046,0.9506539702415466,2.6869494915008545,0.1263716369867324,0.92813640832901,0.92813640832901,0.0,303.1967163085937,309.0,69863.4921875,0.0,4629.83154296875,1.0,278.4423828125,283.0271911621094,298.6534118652344,303.1790771484375,293.1499938964844,293.1499938964844,278.1499938964844,33676.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813716769218445,1.0,0.0,0.0,3.643197536468506,3.643221139907837,8.856430895320955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.994140625,0.0,1508.2637939453125,1895.4371337890625,0.0,3229.433837890625,0.9018738269805908,1.0,0.0,3.0,1.0,0.0
18029220,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7450307011604309,0.3875243365764618,0.3558094203472137,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8663927912712097,0.6211768984794617,0.5938965678215027,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8787872791290283,0.649463951587677,0.4575383961200714,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8002181053161621,0.482719212770462,0.4639892578125,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6445907950401306,0.2484597414731979,1.15557599067688,284.9114685058594,284.95001220703125,299.2023010253906,295.6713256835937,297.71539306640625,297.1874389648437,284.91162109375,1.0,0.730474054813385,0.3501932919025421,0.3501932919025421,1.0,1.0,-3.6352579593658447,0.9485707879066468,2.6866872310638428,0.1249692365527153,0.8507463932037354,0.8507463932037354,0.0,306.5135192871094,312.0,70366.7734375,0.0,4643.880859375,1.0,278.158447265625,282.925048828125,298.6838073730469,303.3203430175781,293.1499938964844,293.1499938964844,278.45001220703125,38288.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887266993522644,1.0,0.0,0.0,3.5285143852233887,3.5285377502441406,8.307628718284832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.8701171875,0.0,1418.7135009765625,1895.4371337890625,0.0,3284.639404296875,0.8802188634872437,1.0,0.0,3.0,1.0,0.0
18029280,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7450307011604309,0.3875243365764618,0.3558094203472137,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8663927912712097,0.6211768984794617,0.5938965678215027,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8787872791290283,0.649463951587677,0.4575383961200714,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8002181053161621,0.482719212770462,0.4639892578125,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6445907950401306,0.2484597414731979,1.15557599067688,284.9114685058594,284.95001220703125,299.2023010253906,295.6713256835937,297.71539306640625,297.1874389648437,284.91162109375,1.0,0.730474054813385,0.3501932919025421,0.3501932919025421,1.0,1.0,-3.6352579593658447,0.9485707879066468,2.6866872310638428,0.1249692365527153,0.8507463932037354,0.8507463932037354,0.0,306.5135192871094,312.0,70366.7734375,0.0,4643.880859375,1.0,278.158447265625,282.925048828125,298.6838073730469,303.3203430175781,293.1499938964844,293.1499938964844,278.45001220703125,38288.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887266993522644,1.0,0.0,0.0,3.5285143852233887,3.5285377502441406,8.307628718284832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.8701171875,0.0,1418.7135009765625,1895.4371337890625,0.0,3284.639404296875,0.8802188634872437,1.0,0.0,3.0,1.0,0.0
18029340,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7432947754859924,0.3871031999588012,0.3553486466407776,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8641061186790466,0.6201308965682983,0.5928086042404175,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.878126323223114,0.6521786451339722,0.4593215584754944,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7983536124229431,0.482450395822525,0.4636659920215606,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.643339216709137,0.2484941482543945,1.1557077169418335,284.99334716796875,284.95001220703125,299.2104797363281,295.6754150390625,297.7194519042969,297.1910705566406,284.9926147460937,1.0,0.7317831516265869,0.3497733771800995,0.3497733771800995,1.0,1.0,-3.63530158996582,0.9472322463989258,2.6880693435668945,0.1236046329140663,0.9277722239494324,0.9277722239494324,0.0,309.2237854003906,315.0,69771.8828125,0.0,4660.853515625,1.0,278.44146728515625,283.02911376953125,298.6572570800781,303.1741638183594,293.1499938964844,293.1499938964844,278.1499938964844,33704.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804383873939514,1.0,0.0,0.0,3.63569974899292,3.635723114013672,8.820014727461967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.8798828125,0.0,1500.2054443359375,1895.4371337890625,0.0,3220.68896484375,0.9004728198051453,1.0,0.0,3.0,1.0,0.0
18029400,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7432947754859924,0.3871031999588012,0.3553486466407776,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8641061186790466,0.6201308965682983,0.5928086042404175,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.878126323223114,0.6521786451339722,0.4593215584754944,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7983536124229431,0.482450395822525,0.4636659920215606,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.643339216709137,0.2484941482543945,1.1557077169418335,284.99334716796875,284.95001220703125,299.2104797363281,295.6754150390625,297.7194519042969,297.1910705566406,284.9926147460937,1.0,0.7317831516265869,0.3497733771800995,0.3497733771800995,1.0,1.0,-3.63530158996582,0.9472322463989258,2.6880693435668945,0.1236046329140663,0.9277722239494324,0.9277722239494324,0.0,309.2237854003906,315.0,69771.8828125,0.0,4660.853515625,1.0,278.44146728515625,283.02911376953125,298.6572570800781,303.1741638183594,293.1499938964844,293.1499938964844,278.1499938964844,33704.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804383873939514,1.0,0.0,0.0,3.63569974899292,3.635723114013672,8.820014727461967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.8798828125,0.0,1500.2054443359375,1895.4371337890625,0.0,3220.68896484375,0.9004728198051453,1.0,0.0,3.0,1.0,0.0
18029460,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7409589290618896,0.3857828974723816,0.3544868230819702,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8612053990364075,0.6181401014328003,0.5913037657737732,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8767465353012085,0.6537660956382751,0.460689902305603,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7958993911743164,0.4814387261867523,0.4630347788333893,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.641685426235199,0.2481367737054824,1.155284762382507,284.9117431640625,284.95001220703125,299.225341796875,295.68328857421875,297.7194519042969,297.1869506835937,284.91192626953125,1.0,0.7330291867256165,0.3493595123291015,0.3493595123291015,1.0,1.0,-3.632840871810913,0.9451313614845276,2.6877095699310303,0.1222606599330902,0.8503400087356567,0.8503400087356567,0.0,312.54296875,318.0,70307.4453125,0.0,4674.5634765625,1.0,278.1584167480469,282.9256286621094,298.6951904296875,303.3255920410156,293.1499938964844,293.1499938964844,278.45001220703125,38248.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861760497093201,1.0,0.0,0.0,3.525019884109497,3.525043249130249,8.291182211905834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.36328125,0.0,1414.7669677734375,1895.4371337890625,0.0,3274.42919921875,0.8793876767158508,1.0,0.0,3.0,1.0,0.0
18029520,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7409589290618896,0.3857828974723816,0.3544868230819702,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8612053990364075,0.6181401014328003,0.5913037657737732,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8767465353012085,0.6537660956382751,0.460689902305603,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7958993911743164,0.4814387261867523,0.4630347788333893,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.641685426235199,0.2481367737054824,1.155284762382507,284.9117431640625,284.95001220703125,299.225341796875,295.68328857421875,297.7194519042969,297.1869506835937,284.91192626953125,1.0,0.7330291867256165,0.3493595123291015,0.3493595123291015,1.0,1.0,-3.632840871810913,0.9451313614845276,2.6877095699310303,0.1222606599330902,0.8503400087356567,0.8503400087356567,0.0,312.54296875,318.0,70307.4453125,0.0,4674.5634765625,1.0,278.1584167480469,282.9256286621094,298.6951904296875,303.3255920410156,293.1499938964844,293.1499938964844,278.45001220703125,38248.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861760497093201,1.0,0.0,0.0,3.525019884109497,3.525043249130249,8.291182211905834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.36328125,0.0,1414.7669677734375,1895.4371337890625,0.0,3274.42919921875,0.8793876767158508,1.0,0.0,3.0,1.0,0.0
18029580,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7396416068077087,0.3854885995388031,0.3540698289871216,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8594938516616821,0.6173768639564514,0.5904107689857483,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8761798739433289,0.6557441353797913,0.4618961215019226,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7944748997688293,0.4812324345111847,0.462712675333023,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6407285332679749,0.2481486201286316,1.1551432609558103,285.0031433105469,284.95001220703125,299.23980712890625,295.69110107421875,297.72467041015625,297.1896667480469,285.00152587890625,1.0,0.7339211702346802,0.3490615487098694,0.3490615487098694,1.0,1.0,-3.6321496963500977,0.9439592957496644,2.688190221786499,0.1212287992238998,0.925074815750122,0.925074815750122,0.0,314.56884765625,318.0,69655.6328125,0.0,4685.2138671875,1.0,278.4267578125,283.0359191894531,298.66229248046875,303.1492004394531,293.1499938964844,293.1499938964844,278.45001220703125,33402.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795650601387024,1.0,0.0,0.0,3.612042427062988,3.61206579208374,8.705605978320818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.751953125,0.0,1472.1180419921875,1895.4371337890625,0.0,3212.50439453125,0.8949101567268372,1.0,0.0,3.0,1.0,0.0
18029640,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7392822504043579,0.3853536248207092,0.3540192246437073,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8589901328086853,0.6170715093612671,0.590194821357727,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8761264681816101,0.6564745306968689,0.462467610836029,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7940782904624939,0.481152206659317,0.4626950025558471,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6404837965965271,0.2481682747602462,1.1554031372070312,284.9938049316406,284.95001220703125,299.2462463378906,295.694580078125,297.7268371582031,297.19061279296875,284.9930725097656,1.0,0.7343246340751648,0.348945677280426,0.348945677280426,1.0,1.0,-3.6328086853027344,0.9437867999076844,2.6890218257904053,0.1209558546543121,0.927786111831665,0.927786111831665,0.0,315.2520751953125,321.0,69736.2578125,0.0,4691.30517578125,1.0,278.44146728515625,283.0295104980469,298.67584228515625,303.1884765625,293.1499938964844,293.1499938964844,278.1499938964844,33666.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879218578338623,1.0,0.0,0.0,3.633525133132935,3.6335487365722656,8.809467431092344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.6767578125,0.0,1497.5352783203125,1895.4371337890625,0.0,3209.257080078125,0.899959921836853,1.0,0.0,3.0,1.0,0.0
18029700,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7383527159690857,0.3847134709358215,0.3537359833717346,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.857795238494873,0.6161050200462341,0.5896066427230835,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8756920695304871,0.6572754383087158,0.46329066157341,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7930863499641418,0.4806752502918243,0.4625106751918793,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6398468613624573,0.2480224668979644,1.1555583477020264,284.8788452148437,284.95001220703125,299.2587280273437,295.7013854980469,297.7284240722656,297.1889038085937,284.8793640136719,1.0,0.7350062131881714,0.3487387299537658,0.3487387299537658,1.0,1.0,-3.632722616195679,0.9430868625640868,2.689635753631592,0.1204311624169349,0.8457354307174683,0.8457354307174683,0.0,316.75006103515625,321.0,70525.0703125,0.0,4700.3564453125,1.0,278.1987609863281,282.8990173339844,298.7265930175781,303.415283203125,293.1499938964844,293.1499938964844,278.1499938964844,38229.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842004537582397,1.0,0.0,0.0,3.5871167182922363,3.5871405601501465,8.585870432398224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.3896484375,0.0,1480.719970703125,1895.4371337890625,0.0,3255.931640625,0.8906813859939575,1.0,0.0,3.0,1.0,0.0
18029760,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7370269894599915,0.3840286433696747,0.3531565964221954,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8561892509460449,0.6150655746459961,0.5886776447296143,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8748087286949158,0.658047616481781,0.4638310372829437,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7916882038116455,0.4801252484321594,0.4620521664619446,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.638897180557251,0.2478084862232208,1.15497624874115,284.9127502441406,284.95001220703125,299.2724914550781,295.7088928222656,297.7297058105469,297.1863708496094,284.91339111328125,1.0,0.7355591058731079,0.3485480844974518,0.3485480844974518,1.0,1.0,-3.630307674407959,0.9417225122451782,2.6885852813720703,0.1197026595473289,0.8509634137153625,0.8509634137153625,0.0,318.5645751953125,324.0,70276.3984375,0.0,4704.828125,1.0,278.1581726074219,282.9267272949219,298.7206726074219,303.3481140136719,293.1499938964844,293.1499938964844,278.45001220703125,38316.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884891927242279,1.0,0.0,0.0,3.522149085998535,3.522172451019287,8.27768303679477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.8271484375,0.0,1412.25439453125,1895.4371337890625,0.0,3262.406982421875,0.8789120316505432,1.0,0.0,3.0,1.0,0.0
18029820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7353987097740173,0.3835943341255188,0.3526803851127624,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.854041576385498,0.6139824390411377,0.5875523686408997,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8742223381996155,0.6607529520988464,0.4656008780002594,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7899067997932434,0.4798243939876556,0.4616954028606415,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6377387046813965,0.2478383928537368,1.155078649520874,284.9942321777344,284.95001220703125,299.3034362792969,295.7257385253906,297.7399597167969,297.1903076171875,284.9934997558594,1.0,0.7368425130844116,0.3481667637825012,0.3481667637825012,1.0,1.0,-3.630196332931519,0.9404568672180176,2.689739465713501,0.1185305267572403,0.9283639192581176,0.9283639192581176,0.0,321.2760925292969,327.0,69742.015625,0.0,4721.34912109375,1.0,278.4414367675781,283.0293273925781,298.70660400390625,303.2184753417969,293.1499938964844,293.1499938964844,278.1499938964844,33635.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778370022773743,1.0,0.0,0.0,3.633972644805908,3.63399600982666,8.811637144390261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.3994140625,0.0,1497.7928466796875,1895.4371337890625,0.0,3196.306396484375,0.9000380635261536,1.0,0.0,3.0,1.0,0.0
18029880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7353987097740173,0.3835943341255188,0.3526803851127624,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.854041576385498,0.6139824390411377,0.5875523686408997,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8742223381996155,0.6607529520988464,0.4656008780002594,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7899067997932434,0.4798243939876556,0.4616954028606415,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6377387046813965,0.2478383928537368,1.155078649520874,284.9942321777344,284.95001220703125,299.3034362792969,295.7257385253906,297.7399597167969,297.1903076171875,284.9934997558594,1.0,0.7368425130844116,0.3481667637825012,0.3481667637825012,1.0,1.0,-3.630196332931519,0.9404568672180176,2.689739465713501,0.1185305267572403,0.9283639192581176,0.9283639192581176,0.0,321.2760925292969,327.0,69742.015625,0.0,4721.34912109375,1.0,278.4414367675781,283.0293273925781,298.70660400390625,303.2184753417969,293.1499938964844,293.1499938964844,278.1499938964844,33635.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778370022773743,1.0,0.0,0.0,3.633972644805908,3.63399600982666,8.811637144390261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.3994140625,0.0,1497.7928466796875,1895.4371337890625,0.0,3196.306396484375,0.9000380635261536,1.0,0.0,3.0,1.0,0.0
18029940,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.733204185962677,0.382266491651535,0.3518107235431671,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8513290882110596,0.6119738221168518,0.5860225558280945,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8729520440101624,0.6623137593269348,0.4669528007507324,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7875710129737854,0.478783905506134,0.46103635430336,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.636206328868866,0.2474763542413711,1.154634952545166,284.91241455078125,284.95001220703125,299.33837890625,295.7447509765625,297.74468994140625,297.185546875,284.9125671386719,1.0,0.7380653619766235,0.3477854430675506,0.3477854430675506,1.0,1.0,-3.627617835998535,0.938424587249756,2.68919324874878,0.1173572912812233,0.8512150645256042,0.8512150645256042,0.0,324.590087890625,330.0,70313.3359375,0.0,4734.6298828125,1.0,278.158447265625,282.9252014160156,298.7558898925781,303.3844909667969,293.1499938964844,293.1499938964844,278.45001220703125,38181.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883439302444458,1.0,0.0,0.0,3.5258164405822754,3.525839567184448,8.294929330077139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.2177734375,0.0,1415.114501953125,1895.4371337890625,0.0,3248.803466796875,0.879532516002655,1.0,0.0,3.0,1.0,0.0
18030000,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.733204185962677,0.382266491651535,0.3518107235431671,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8513290882110596,0.6119738221168518,0.5860225558280945,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8729520440101624,0.6623137593269348,0.4669528007507324,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7875710129737854,0.478783905506134,0.46103635430336,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.636206328868866,0.2474763542413711,1.154634952545166,284.91241455078125,284.95001220703125,299.33837890625,295.7447509765625,297.74468994140625,297.185546875,284.9125671386719,1.0,0.7380653619766235,0.3477854430675506,0.3477854430675506,1.0,1.0,-3.627617835998535,0.938424587249756,2.68919324874878,0.1173572912812233,0.8512150645256042,0.8512150645256042,0.0,324.590087890625,330.0,70313.3359375,0.0,4734.6298828125,1.0,278.158447265625,282.9252014160156,298.7558898925781,303.3844909667969,293.1499938964844,293.1499938964844,278.45001220703125,38181.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883439302444458,1.0,0.0,0.0,3.5258164405822754,3.525839567184448,8.294929330077139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.2177734375,0.0,1415.114501953125,1895.4371337890625,0.0,3248.803466796875,0.879532516002655,1.0,0.0,3.0,1.0,0.0
18030060,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7316271066665649,0.3818276226520538,0.351333886384964,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8492609262466431,0.6108862161636353,0.5848996043205261,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8724090456962585,0.665015459060669,0.4687221944332123,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7858396172523499,0.4784698188304901,0.4606695771217346,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6350943446159363,0.2475052624940872,1.1547365188598633,284.9947509765625,284.95001220703125,299.3766784667969,295.7655334472656,297.75701904296875,297.1896667480469,284.9940185546875,1.0,0.7393402457237244,0.3474396765232086,0.3474396765232086,1.0,1.0,-3.627495288848877,0.937265157699585,2.690230131149292,0.1163231059908866,0.9293219447135924,0.9293219447135924,0.0,327.2947998046875,318.0,69775.046875,0.0,4751.0625,1.0,278.44146728515625,283.0289001464844,298.7461853027344,303.259765625,293.1499938964844,293.1499938964844,278.1499938964844,33612.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763599395751953,1.0,0.0,0.0,3.636103868484497,3.636127233505249,8.821975256978476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.1943359375,0.0,1499.968017578125,1895.4371337890625,0.0,3182.458740234375,0.9004994630813599,1.0,0.0,3.0,1.0,0.0
18030120,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7316271066665649,0.3818276226520538,0.351333886384964,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8492609262466431,0.6108862161636353,0.5848996043205261,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8724090456962585,0.665015459060669,0.4687221944332123,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7858396172523499,0.4784698188304901,0.4606695771217346,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6350943446159363,0.2475052624940872,1.1547365188598633,284.9947509765625,284.95001220703125,299.3766784667969,295.7655334472656,297.75701904296875,297.1896667480469,284.9940185546875,1.0,0.7393402457237244,0.3474396765232086,0.3474396765232086,1.0,1.0,-3.627495288848877,0.937265157699585,2.690230131149292,0.1163231059908866,0.9293219447135924,0.9293219447135924,0.0,327.2947998046875,318.0,69775.046875,0.0,4751.0625,1.0,278.44146728515625,283.0289001464844,298.7461853027344,303.259765625,293.1499938964844,293.1499938964844,278.1499938964844,33612.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763599395751953,1.0,0.0,0.0,3.636103868484497,3.636127233505249,8.821975256978476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.1943359375,0.0,1499.968017578125,1895.4371337890625,0.0,3182.458740234375,0.9004994630813599,1.0,0.0,3.0,1.0,0.0
18030180,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.732638418674469,0.3805206418037414,0.3502070903778076,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8505185842514038,0.6088840961456299,0.5830901265144348,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8753982782363892,0.6665777564048767,0.4698651432991028,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7873598337173462,0.4774298667907715,0.4597250521183014,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6363356113433838,0.2471573948860168,1.152992606163025,284.9114074707031,284.95001220703125,299.41766357421875,295.7876281738281,297.7633361816406,297.1849975585937,284.9114990234375,1.0,0.7365155816078186,0.3470938801765442,0.3470938801765442,1.0,1.0,-3.6221165657043457,0.934486985206604,2.6876296997070312,0.1151051670312881,0.8508884310722351,0.8508884310722351,0.0,323.3707580566406,306.0,70314.625,0.0,4711.61767578125,1.0,278.158447265625,282.923828125,298.79840087890625,303.4281311035156,293.1499938964844,293.1499938964844,278.45001220703125,38228.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819069266319275,1.0,0.0,0.0,3.526863813400269,3.5268869400024414,8.299857654492371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.5419921875,0.0,1416.5548095703125,1895.4371337890625,0.0,3234.44921875,0.8797933459281921,1.0,0.0,3.0,1.0,0.0
18030240,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.732638418674469,0.3805206418037414,0.3502070903778076,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8505185842514038,0.6088840961456299,0.5830901265144348,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8753982782363892,0.6665777564048767,0.4698651432991028,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7873598337173462,0.4774298667907715,0.4597250521183014,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6363356113433838,0.2471573948860168,1.152992606163025,284.9114074707031,284.95001220703125,299.41766357421875,295.7876281738281,297.7633361816406,297.1849975585937,284.9114990234375,1.0,0.7365155816078186,0.3470938801765442,0.3470938801765442,1.0,1.0,-3.6221165657043457,0.934486985206604,2.6876296997070312,0.1151051670312881,0.8508884310722351,0.8508884310722351,0.0,323.3707580566406,306.0,70314.625,0.0,4711.61767578125,1.0,278.158447265625,282.923828125,298.79840087890625,303.4281311035156,293.1499938964844,293.1499938964844,278.45001220703125,38228.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819069266319275,1.0,0.0,0.0,3.526863813400269,3.5268869400024414,8.299857654492371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.5419921875,0.0,1416.5548095703125,1895.4371337890625,0.0,3234.44921875,0.8797933459281921,1.0,0.0,3.0,1.0,0.0
18030300,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7340115904808044,0.3803043067455292,0.3496605455875397,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8521888256072998,0.6083173751831055,0.5821816921234131,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8780522346496582,0.6679258346557617,0.4704762399196625,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7891258597373962,0.4772484302520752,0.4592214226722717,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6376709342002869,0.2471631169319152,1.1518211364746094,285.0126647949219,284.95001220703125,299.43896484375,295.7990417480469,297.7698669433594,297.1869506835937,285.01239013671875,1.0,0.7343558073043823,0.3469209969043731,0.3469209969043731,1.0,1.0,-3.619080066680908,0.9329984784126282,2.686081647872925,0.1143261939287185,0.9232171773910522,0.9232171773910522,0.0,319.62408447265625,306.0,69555.203125,0.0,4679.94775390625,1.0,278.3988037109375,283.0415344238281,298.76690673828125,303.2259826660156,293.1499938964844,293.1499938964844,278.45001220703125,33933.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763020634651184,1.0,0.0,0.0,3.577929735183716,3.5779526233673096,8.541947522644477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.607421875,0.0,1439.2957763671875,1895.4371337890625,0.0,3181.915771484375,0.8891746401786804,1.0,0.0,3.0,1.0,0.0
18030360,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7361027598381042,0.3801720142364502,0.3493790328502655,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8546692728996277,0.6078495979309082,0.5815672874450684,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.881599485874176,0.6693460941314697,0.471344530582428,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7916840314865112,0.4771676063537597,0.4589575231075287,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6396132111549377,0.2472605556249618,1.1512924432754517,284.9920654296875,284.95001220703125,299.4606628417969,295.8106384277344,297.77734375,297.1899108886719,284.9908752441406,1.0,0.7320051789283752,0.3467716574668884,0.3467716574668884,1.0,1.0,-3.6180920600891113,0.9322068095207214,2.685885429382324,0.1138406619429588,0.9269377589225768,0.9269377589225768,0.0,314.9382019042969,294.0,69722.9453125,0.0,4648.2314453125,1.0,278.4423217773437,283.0265808105469,298.7897644042969,303.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,33627.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746079206466675,1.0,0.0,0.0,3.6363139152526855,3.6363372802734375,8.82299445947865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.4306640625,0.0,1500.3077392578125,1895.4371337890625,0.0,3166.030029296875,0.9002816081047058,1.0,0.0,3.0,1.0,0.0
18030420,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7401130795478821,0.3790017664432525,0.3481588661670685,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8596169352531433,0.6059465408325195,0.5796214938163757,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.888618528842926,0.6710095405578613,0.4723911583423614,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7967592477798462,0.4762234985828399,0.4578733742237091,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6435317397117615,0.2470362484455108,1.1489988565444946,284.9113464355469,284.95001220703125,299.5050048828125,295.83416748046875,297.78533935546875,297.1863708496094,284.9114685058594,1.0,0.7265341877937317,0.3464729487895965,0.3464729487895965,1.0,1.0,-3.611487627029419,0.9292096495628356,2.6822779178619385,0.1126362383365631,0.8495015501976013,0.8495015501976013,0.0,305.2039794921875,282.0,70222.796875,0.0,4569.791015625,1.0,278.15850830078125,282.9248352050781,298.843994140625,303.4684143066406,293.1499938964844,293.1499938964844,278.45001220703125,38279.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799853324890137,1.0,0.0,0.0,3.52156400680542,3.5215871334075928,8.274932952190284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.97265625,0.0,1411.375244140625,1895.4371337890625,0.0,3216.443115234375,0.8786740303039551,1.0,0.0,3.0,1.0,0.0
18030480,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7401130795478821,0.3790017664432525,0.3481588661670685,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8596169352531433,0.6059465408325195,0.5796214938163757,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.888618528842926,0.6710095405578613,0.4723911583423614,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7967592477798462,0.4762234985828399,0.4578733742237091,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6435317397117615,0.2470362484455108,1.1489988565444946,284.9113464355469,284.95001220703125,299.5050048828125,295.83416748046875,297.78533935546875,297.1863708496094,284.9114685058594,1.0,0.7265341877937317,0.3464729487895965,0.3464729487895965,1.0,1.0,-3.611487627029419,0.9292096495628356,2.6822779178619385,0.1126362383365631,0.8495015501976013,0.8495015501976013,0.0,305.2039794921875,282.0,70222.796875,0.0,4569.791015625,1.0,278.15850830078125,282.9248352050781,298.843994140625,303.4684143066406,293.1499938964844,293.1499938964844,278.45001220703125,38279.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799853324890137,1.0,0.0,0.0,3.52156400680542,3.5215871334075928,8.274932952190284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.97265625,0.0,1411.375244140625,1895.4371337890625,0.0,3216.443115234375,0.8786740303039551,1.0,0.0,3.0,1.0,0.0
18030540,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7455956339836121,0.3787574172019958,0.3473324775695801,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8662509322166443,0.6049930453300476,0.5780752301216125,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.89750075340271,0.6738663911819458,0.4738593697547912,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8033787608146667,0.4760415554046631,0.4570798873901367,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6486846208572388,0.2472512871026992,1.1473021507263184,284.99267578125,284.95001220703125,299.54998779296875,295.8578186035156,297.80047607421875,297.19207763671875,284.9919128417969,1.0,0.7206527590751648,0.3461742699146271,0.3461742699146271,1.0,1.0,-3.607396125793457,0.9269922375679016,2.6804039478302,0.1114528849720954,0.925871968269348,0.925871968269348,0.0,293.9105224609375,270.0,69631.625,0.0,4488.92626953125,1.0,278.4414367675781,283.0283508300781,298.8373413085937,303.3437194824219,293.1499938964844,293.1499938964844,278.1499938964844,33706.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726732134819031,1.0,0.0,0.0,3.6289761066436768,3.6289994716644287,8.787422984823934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.3115234375,0.0,1492.8399658203125,1895.4371337890625,0.0,3147.88525390625,0.8989570140838623,1.0,0.0,3.0,1.0,0.0
18030600,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7455956339836121,0.3787574172019958,0.3473324775695801,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8662509322166443,0.6049930453300476,0.5780752301216125,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.89750075340271,0.6738663911819458,0.4738593697547912,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8033787608146667,0.4760415554046631,0.4570798873901367,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6486846208572388,0.2472512871026992,1.1473021507263184,284.99267578125,284.95001220703125,299.54998779296875,295.8578186035156,297.80047607421875,297.19207763671875,284.9919128417969,1.0,0.7206527590751648,0.3461742699146271,0.3461742699146271,1.0,1.0,-3.607396125793457,0.9269922375679016,2.6804039478302,0.1114528849720954,0.925871968269348,0.925871968269348,0.0,293.9105224609375,270.0,69631.625,0.0,4488.92626953125,1.0,278.4414367675781,283.0283508300781,298.8373413085937,303.3437194824219,293.1499938964844,293.1499938964844,278.1499938964844,33706.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726732134819031,1.0,0.0,0.0,3.6289761066436768,3.6289994716644287,8.787422984823934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.3115234375,0.0,1492.8399658203125,1895.4371337890625,0.0,3147.88525390625,0.8989570140838623,1.0,0.0,3.0,1.0,0.0
18030660,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7511467337608337,0.3776733875274658,0.3461326360702514,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8730677366256714,0.6031639575958252,0.5761361718177795,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.906554877758026,0.6755973696708679,0.474907249212265,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8100080490112305,0.4751664400100708,0.4560003280639648,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6540797352790833,0.2471188604831695,1.1451576948165894,284.91162109375,284.95001220703125,299.5950012207031,295.88116455078125,297.80908203125,297.1890869140625,284.9117431640625,1.0,0.7144711017608643,0.3459231257438659,0.3459231257438659,1.0,1.0,-3.601010322570801,0.924213171005249,2.676797151565552,0.1104145422577858,0.848539412021637,0.848539412021637,0.0,282.74102783203125,258.0,70142.4296875,0.0,4402.7587890625,1.0,278.1584777832031,282.9259338378906,298.8911437988281,303.5111694335937,293.1499938964844,293.1499938964844,278.45001220703125,38271.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780382871627808,1.0,0.0,0.0,3.516642808914185,3.5166659355163574,8.251821554949856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.37890625,0.0,1406.1783447265625,1895.4371337890625,0.0,3198.193603515625,0.877554714679718,1.0,0.0,3.0,1.0,0.0
18030720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7511467337608337,0.3776733875274658,0.3461326360702514,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8730677366256714,0.6031639575958252,0.5761361718177795,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.906554877758026,0.6755973696708679,0.474907249212265,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8100080490112305,0.4751664400100708,0.4560003280639648,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6540797352790833,0.2471188604831695,1.1451576948165894,284.91162109375,284.95001220703125,299.5950012207031,295.88116455078125,297.80908203125,297.1890869140625,284.9117431640625,1.0,0.7144711017608643,0.3459231257438659,0.3459231257438659,1.0,1.0,-3.601010322570801,0.924213171005249,2.676797151565552,0.1104145422577858,0.848539412021637,0.848539412021637,0.0,282.74102783203125,258.0,70142.4296875,0.0,4402.7587890625,1.0,278.1584777832031,282.9259338378906,298.8911437988281,303.5111694335937,293.1499938964844,293.1499938964844,278.45001220703125,38271.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780382871627808,1.0,0.0,0.0,3.516642808914185,3.5166659355163574,8.251821554949856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.37890625,0.0,1406.1783447265625,1895.4371337890625,0.0,3198.193603515625,0.877554714679718,1.0,0.0,3.0,1.0,0.0
18030780,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7565797567367554,0.3775394260883331,0.3454413712024688,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8796107172966003,0.602454662322998,0.5748568773269653,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9155760407447816,0.6779525279998779,0.4760445952415466,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8159929513931274,0.4750651121139526,0.4553300142288208,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6592168211936951,0.2473392486572265,1.1437910795211792,284.99835205078125,284.95001220703125,299.63055419921875,295.8993835449219,297.82135009765625,297.1940002441406,284.99725341796875,1.0,0.7094405293464661,0.3457222282886505,0.3457222282886505,1.0,1.0,-3.5975489616394043,0.9225068092346193,2.675042152404785,0.109549731016159,0.9226603507995604,0.9226603507995604,0.0,273.1899108886719,258.0,69505.890625,0.0,4334.70751953125,1.0,278.43243408203125,283.03302001953125,298.87176513671875,303.3572998046875,293.1499938964844,293.1499938964844,278.45001220703125,33493.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710207343101501,1.0,0.0,0.0,3.6107993125915527,3.6108224391937256,8.699614113538701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.255859375,0.0,1471.4378662109375,1895.4371337890625,0.0,3132.385498046875,0.894534707069397,1.0,0.0,3.0,1.0,0.0
