time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030840,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7581204175949097,0.3774865865707397,0.3453359007835388,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8814423680305481,0.6022634506225586,0.5746150016784668,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9181257486343384,0.6785041689872742,0.4763915836811065,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8176262378692627,0.4750356674194336,0.4552298784255981,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6606669425964355,0.247403472661972,1.1436588764190674,284.9927978515625,284.95001220703125,299.63934326171875,295.9038391113281,297.82427978515625,297.1950378417969,284.9920349121094,1.0,0.708210825920105,0.3456719815731048,0.3456719815731048,1.0,1.0,-3.5972700119018555,0.9222582578659058,2.67501163482666,0.1094155758619308,0.9249970316886902,0.9249970316886902,0.0,270.7287292480469,246.0,69562.59375,0.0,4318.83544921875,1.0,278.4413757324219,283.0290832519531,298.88385009765625,303.38671875,293.1499938964844,293.1499938964844,278.1499938964844,33689.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708220720291138,1.0,0.0,0.0,3.6247525215148926,3.624775886535645,8.766979817664833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.1201171875,0.0,1488.0958251953125,1895.4371337890625,0.0,3130.52197265625,0.8979973196983337,1.0,0.0,3.0,1.0,0.0
18030900,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7617745995521545,0.3769870698451996,0.3448951542377472,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8858222961425781,0.6014004349708557,0.5738226771354675,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9243041276931764,0.679393470287323,0.4770664274692535,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.821494996547699,0.474651962518692,0.4548373222351074,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6641741394996643,0.2473954558372497,1.1430391073226929,284.87799072265625,284.95001220703125,299.6610412597656,295.9147644042969,297.82861328125,297.1938781738281,284.8785400390625,1.0,0.705083966255188,0.3455464243888855,0.3455464243888855,1.0,1.0,-3.595387458801269,0.9212719202041626,2.6741156578063965,0.1090379655361175,0.8427485227584839,0.8427485227584839,0.0,264.8170471191406,246.0,70319.5546875,0.0,4277.47314453125,1.0,278.198974609375,282.8993225097656,298.9390563964844,303.617431640625,293.1499938964844,293.1499938964844,278.1499938964844,38323.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757267594337463,1.0,0.0,0.0,3.576387643814087,3.576411485671997,8.534586868336191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.1201171875,0.0,1469.8355712890625,1895.4371337890625,0.0,3176.52197265625,0.8883302211761475,1.0,0.0,3.0,1.0,0.0
18030960,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.765106737613678,0.3764519691467285,0.3441712260246277,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8898743391036987,0.6004836559295654,0.5727117657661438,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9301124215126038,0.6802647709846497,0.477455586194992,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8250400424003601,0.4742056727409363,0.4541819989681244,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6674390435218811,0.2473275810480117,1.1417165994644165,284.91259765625,284.95001220703125,299.6823425292969,295.9253845214844,297.8323974609375,297.1921081542969,284.9131774902344,1.0,0.7018143534660339,0.3454352021217346,0.3454352021217346,1.0,1.0,-3.5912702083587646,0.9196479320526124,2.6716222763061523,0.1084571257233619,0.8483477830886841,0.8483477830886841,0.0,259.20068359375,234.0,70057.1171875,0.0,4232.02587890625,1.0,278.1582336425781,282.927978515625,298.936279296875,303.5526428222656,293.1499938964844,293.1499938964844,278.45001220703125,38365.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763255476951599,1.0,0.0,0.0,3.5103890895843506,3.5104122161865234,8.22249830889632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.27734375,0.0,1400.3426513671875,1895.4371337890625,0.0,3182.135986328125,0.8763576745986938,1.0,0.0,3.0,1.0,0.0
18031020,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7737100720405579,0.3763014078140259,0.3433990776538849,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9000018239021301,0.59961998462677,0.5712167620658875,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9440601468086244,0.6831965446472168,0.4789490401744842,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8337866067886353,0.4741098284721374,0.4534364938735962,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6755573153495789,0.2476574778556823,1.1403908729553225,284.9925231933594,284.95001220703125,299.7232971191406,295.9454650878906,297.84674072265625,297.1980285644531,284.9917907714844,1.0,0.6954168081283569,0.3452127277851105,0.3452127277851105,1.0,1.0,-3.5878400802612305,0.9178821444511414,2.6699578762054443,0.1075693145394325,0.924055516719818,0.924055516719818,0.0,247.0191345214844,222.0,69499.2265625,0.0,4148.2802734375,1.0,278.4413452148437,283.02935791015625,298.9262084960937,303.426513671875,293.1499938964844,293.1499938964844,278.1499938964844,33685.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692398071289062,1.0,0.0,0.0,3.621173620223999,3.621196985244751,8.749676680963603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.3154296875,0.0,1484.1533203125,1895.4371337890625,0.0,3115.6796875,0.897187352180481,1.0,0.0,3.0,1.0,0.0
18031080,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7737100720405579,0.3763014078140259,0.3433990776538849,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9000018239021301,0.59961998462677,0.5712167620658875,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9440601468086244,0.6831965446472168,0.4789490401744842,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8337866067886353,0.4741098284721374,0.4534364938735962,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6755573153495789,0.2476574778556823,1.1403908729553225,284.9925231933594,284.95001220703125,299.7232971191406,295.9454650878906,297.84674072265625,297.1980285644531,284.9917907714844,1.0,0.6954168081283569,0.3452127277851105,0.3452127277851105,1.0,1.0,-3.5878400802612305,0.9178821444511414,2.6699578762054443,0.1075693145394325,0.924055516719818,0.924055516719818,0.0,247.0191345214844,222.0,69499.2265625,0.0,4148.2802734375,1.0,278.4413452148437,283.02935791015625,298.9262084960937,303.426513671875,293.1499938964844,293.1499938964844,278.1499938964844,33685.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692398071289062,1.0,0.0,0.0,3.621173620223999,3.621196985244751,8.749676680963603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.3154296875,0.0,1484.1533203125,1895.4371337890625,0.0,3115.6796875,0.897187352180481,1.0,0.0,3.0,1.0,0.0
18031140,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7823730707168579,0.3753037750720978,0.3422589898109436,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.91051983833313,0.5978789329528809,0.5693404078483582,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9574164152145386,0.6849695444107056,0.4800154566764831,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8426880836486816,0.4733137190341949,0.4524126648902893,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6838842630386353,0.2476217895746231,1.1386052370071411,284.9118957519531,284.95001220703125,299.7616271972656,295.963623046875,297.8536376953125,297.19500732421875,284.9119873046875,1.0,0.6889206171035767,0.3449902832508087,0.3449902832508087,1.0,1.0,-3.582122564315796,0.9154098629951476,2.666712522506714,0.1066718026995658,0.847124457359314,0.847124457359314,0.0,235.41262817382807,210.0,70003.4921875,0.0,4062.228759765625,1.0,278.1585388183594,282.9274597167969,298.9748840332031,303.5890197753906,293.1499938964844,293.1499938964844,278.45001220703125,38260.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748666644096375,1.0,0.0,0.0,3.508662223815918,3.508685350418091,8.214411195694993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.7275390625,0.0,1397.7919921875,1895.4371337890625,0.0,3168.456298828125,0.8757797479629517,1.0,0.0,3.0,1.0,0.0
18031200,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7823730707168579,0.3753037750720978,0.3422589898109436,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.91051983833313,0.5978789329528809,0.5693404078483582,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9574164152145386,0.6849695444107056,0.4800154566764831,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8426880836486816,0.4733137190341949,0.4524126648902893,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6838842630386353,0.2476217895746231,1.1386052370071411,284.9118957519531,284.95001220703125,299.7616271972656,295.963623046875,297.8536376953125,297.19500732421875,284.9119873046875,1.0,0.6889206171035767,0.3449902832508087,0.3449902832508087,1.0,1.0,-3.582122564315796,0.9154098629951476,2.666712522506714,0.1066718026995658,0.847124457359314,0.847124457359314,0.0,235.41262817382807,210.0,70003.4921875,0.0,4062.228759765625,1.0,278.1585388183594,282.9274597167969,298.9748840332031,303.5890197753906,293.1499938964844,293.1499938964844,278.45001220703125,38260.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748666644096375,1.0,0.0,0.0,3.508662223815918,3.508685350418091,8.214411195694993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.7275390625,0.0,1397.7919921875,1895.4371337890625,0.0,3168.456298828125,0.8757797479629517,1.0,0.0,3.0,1.0,0.0
18031260,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7929806709289551,0.3751783967018127,0.3415138125419616,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.92416912317276,0.5970423221588135,0.5678754448890686,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.971951961517334,0.6879072189331055,0.4815170168876648,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8535382151603699,0.4732435047626495,0.4516943991184234,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6938121914863586,0.2479857802391052,1.1374366283416748,284.9922180175781,284.95001220703125,299.79656982421875,295.9795227050781,297.8663635253906,297.2007751464844,284.991455078125,1.0,0.6824425458908081,0.3448033928871155,0.3448033928871155,1.0,1.0,-3.5789926052093506,0.9138481616973876,2.665144443511963,0.1059091836214065,0.9228597283363342,0.9228597283363342,0.0,223.18719482421875,198.0,69425.0234375,0.0,3979.360107421875,1.0,278.4413146972656,283.0297241210937,298.96112060546875,303.4585266113281,293.1499938964844,293.1499938964844,278.1499938964844,33692.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679692149162292,1.0,0.0,0.0,3.617014646530152,3.617037773132324,8.72958935360657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.4736328125,0.0,1479.6712646484375,1895.4371337890625,0.0,3103.760498046875,0.8962560296058655,1.0,0.0,3.0,1.0,0.0
18031320,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7929806709289551,0.3751783967018127,0.3415138125419616,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.92416912317276,0.5970423221588135,0.5678754448890686,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.971951961517334,0.6879072189331055,0.4815170168876648,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8535382151603699,0.4732435047626495,0.4516943991184234,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6938121914863586,0.2479857802391052,1.1374366283416748,284.9922180175781,284.95001220703125,299.79656982421875,295.9795227050781,297.8663635253906,297.2007751464844,284.991455078125,1.0,0.6824425458908081,0.3448033928871155,0.3448033928871155,1.0,1.0,-3.5789926052093506,0.9138481616973876,2.665144443511963,0.1059091836214065,0.9228597283363342,0.9228597283363342,0.0,223.18719482421875,198.0,69425.0234375,0.0,3979.360107421875,1.0,278.4413146972656,283.0297241210937,298.96112060546875,303.4585266113281,293.1499938964844,293.1499938964844,278.1499938964844,33692.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679692149162292,1.0,0.0,0.0,3.617014646530152,3.617037773132324,8.72958935360657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.4736328125,0.0,1479.6712646484375,1895.4371337890625,0.0,3103.760498046875,0.8962560296058655,1.0,0.0,3.0,1.0,0.0
18031380,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8037212491035461,0.3742102682590484,0.3403978645801544,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9383570551872252,0.5953338146209717,0.5660267472267151,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9851293563842772,0.6896776556968689,0.4825815260410309,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8649206161499023,0.4724757969379425,0.4506950676441192,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7039873003959656,0.2479834258556366,1.1357942819595337,284.9119567871094,284.95001220703125,299.8275146484375,295.9927673339844,297.87127685546875,297.1976013183594,284.9119873046875,1.0,0.6758733987808228,0.3446165323257446,0.3446165323257446,1.0,1.0,-3.573536872863769,0.9115722179412842,2.6619646549224854,0.1051310151815414,0.8461043238639832,0.8461043238639832,0.0,211.56375122070312,186.0,69916.8046875,0.0,3894.347900390625,1.0,278.1585693359375,282.9283142089844,299.0048522949219,303.6154479980469,293.1499938964844,293.1499938964844,278.45001220703125,38268.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737669587135315,1.0,0.0,0.0,3.5037617683410645,3.5037848949432373,8.19148169739492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.6875,0.0,1392.772216796875,1895.4371337890625,0.0,3158.143310546875,0.8747014999389648,1.0,0.0,3.0,1.0,0.0
18031440,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8037212491035461,0.3742102682590484,0.3403978645801544,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9383570551872252,0.5953338146209717,0.5660267472267151,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9851293563842772,0.6896776556968689,0.4825815260410309,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8649206161499023,0.4724757969379425,0.4506950676441192,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7039873003959656,0.2479834258556366,1.1357942819595337,284.9119567871094,284.95001220703125,299.8275146484375,295.9927673339844,297.87127685546875,297.1976013183594,284.9119873046875,1.0,0.6758733987808228,0.3446165323257446,0.3446165323257446,1.0,1.0,-3.573536872863769,0.9115722179412842,2.6619646549224854,0.1051310151815414,0.8461043238639832,0.8461043238639832,0.0,211.56375122070312,186.0,69916.8046875,0.0,3894.347900390625,1.0,278.1585693359375,282.9283142089844,299.0048522949219,303.6154479980469,293.1499938964844,293.1499938964844,278.45001220703125,38268.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737669587135315,1.0,0.0,0.0,3.5037617683410645,3.5037848949432373,8.19148169739492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.6875,0.0,1392.772216796875,1895.4371337890625,0.0,3158.143310546875,0.8747014999389648,1.0,0.0,3.0,1.0,0.0
18031500,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8096749186515808,0.3741265535354614,0.3399013876914978,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9461529850959778,0.5948864221572876,0.5651554465293884,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9917301535606384,0.6911202073097229,0.4831954836845398,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.871392011642456,0.472409725189209,0.450221836566925,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7095822691917419,0.2481424808502197,1.134929895401001,285.0126037597656,284.95001220703125,299.8412780761719,295.9982604980469,297.8763122558594,297.1999816894531,285.01220703125,1.0,0.6725430488586426,0.3445231020450592,0.3445231020450592,1.0,1.0,-3.571014642715454,0.910502791404724,2.6605119705200195,0.1046383902430534,0.9180868864059448,0.9180868864059448,0.0,205.59751892089844,186.0,69175.2890625,0.0,3851.529052734375,1.0,278.3982238769531,283.0449523925781,298.9681396484375,303.4088439941406,293.1499938964844,293.1499938964844,278.45001220703125,33902.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684003949165344,1.0,0.0,0.0,3.555547952651977,3.555570602416992,8.435413292318117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.57421875,0.0,1415.317626953125,1895.4371337890625,0.0,3107.80517578125,0.8841784596443176,1.0,0.0,3.0,1.0,0.0
18031560,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8163228631019592,0.3741049170494079,0.3396690487861633,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.954878568649292,0.594519853591919,0.5645814538002014,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9985932111740112,0.6926156282424927,0.4840061068534851,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8789386749267578,0.4724271893501282,0.4499961137771606,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7157320976257324,0.248375803232193,1.1347556114196775,284.9908142089844,284.95001220703125,299.853759765625,296.0029296875,297.8816223144531,297.2031555175781,284.9895935058594,1.0,0.6693140268325806,0.3444345891475677,0.3444345891475677,1.0,1.0,-3.570415496826172,0.9100326299667358,2.6603829860687256,0.104393184185028,0.920743465423584,0.920743465423584,0.0,199.370346069336,189.0,69334.2109375,0.0,3812.16796875,1.0,278.4421081542969,283.0289611816406,298.9848327636719,303.47869873046875,293.1499938964844,293.1499938964844,278.1499938964844,33634.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670246601104736,1.0,0.0,0.0,3.613964080810547,3.613987445831299,8.714870887160941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.841796875,0.0,1475.9227294921875,1895.4371337890625,0.0,3094.899169921875,0.8952573537826538,1.0,0.0,3.0,1.0,0.0
18031620,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8165392279624939,0.3730735778808594,0.3389447629451751,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.95502907037735,0.5927605628967285,0.5631542205810547,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6953549385070801,0.4847372770309448,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8794400095939636,0.4716064929962158,0.4494149088859558,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7164946794509888,0.2483305633068084,1.1351196765899658,284.9095764160156,284.95001220703125,299.8746643066406,296.0096435546875,297.88525390625,297.2024230957031,284.908447265625,1.0,0.6657700538635254,0.3442575931549072,0.3442575931549072,1.0,1.0,-3.5487401485443115,0.9026798605918884,2.6460604667663574,0.1057204157114029,0.8423241972923279,0.8423241972923279,0.0,197.90133666992188,192.0,69629.1171875,0.0,3769.498046875,1.0,278.1586303710937,282.9274597167969,299.022216796875,303.6233825683594,293.1499938964844,293.1499938964844,278.45001220703125,38436.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729668855667114,1.0,0.0,0.0,3.492544651031494,3.492567539215088,8.139115834637778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.779296875,0.0,1382.3870849609375,1895.4371337890625,0.0,3150.639404296875,0.8723406195640564,1.0,0.0,3.0,1.0,0.0
18031680,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8165392279624939,0.3730735778808594,0.3389447629451751,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.95502907037735,0.5927605628967285,0.5631542205810547,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6953549385070801,0.4847372770309448,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8794400095939636,0.4716064929962158,0.4494149088859558,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7164946794509888,0.2483305633068084,1.1351196765899658,284.9095764160156,284.95001220703125,299.8746643066406,296.0096435546875,297.88525390625,297.2024230957031,284.908447265625,1.0,0.6657700538635254,0.3442575931549072,0.3442575931549072,1.0,1.0,-3.5487401485443115,0.9026798605918884,2.6460604667663574,0.1057204157114029,0.8423241972923279,0.8423241972923279,0.0,197.90133666992188,192.0,69629.1171875,0.0,3769.498046875,1.0,278.1586303710937,282.9274597167969,299.022216796875,303.6233825683594,293.1499938964844,293.1499938964844,278.45001220703125,38436.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729668855667114,1.0,0.0,0.0,3.492544651031494,3.492567539215088,8.139115834637778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.779296875,0.0,1382.3870849609375,1895.4371337890625,0.0,3150.639404296875,0.8723406195640564,1.0,0.0,3.0,1.0,0.0
18031740,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8206064105033875,0.3729160130023956,0.3384660184383392,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9601576924324036,0.5919159650802612,0.5619903206825256,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.6996135115623474,0.4771945774555206,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8843244314193726,0.4715206027030945,0.4489911496639251,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7204944491386414,0.24870365858078,1.1354504823684692,284.9903259277344,284.95001220703125,299.8895263671875,296.0125427246094,297.8966979980469,297.2128601074219,284.9897155761719,1.0,0.6653651595115662,0.3440805971622467,0.3440805971622467,1.0,1.0,-3.557406425476074,0.904918909072876,2.6524875164031982,0.1024652495980262,0.9171510934829712,0.9171510934829712,0.0,194.1847381591797,195.0,69103.6484375,0.0,3747.726318359375,1.0,278.441162109375,283.03131103515625,298.9955444335937,303.4765014648437,293.1499938964844,293.1499938964844,278.1499938964844,33775.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663045763969421,1.0,0.0,0.0,3.598721981048584,3.598745107650757,8.641515591989446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.984375,0.0,1460.4501953125,1895.4371337890625,0.0,3088.14404296875,0.892245352268219,1.0,0.0,3.0,1.0,0.0
18031800,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8206064105033875,0.3729160130023956,0.3384660184383392,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9601576924324036,0.5919159650802612,0.5619903206825256,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.6996135115623474,0.4771945774555206,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8843244314193726,0.4715206027030945,0.4489911496639251,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7204944491386414,0.24870365858078,1.1354504823684692,284.9903259277344,284.95001220703125,299.8895263671875,296.0125427246094,297.8966979980469,297.2128601074219,284.9897155761719,1.0,0.6653651595115662,0.3440805971622467,0.3440805971622467,1.0,1.0,-3.557406425476074,0.904918909072876,2.6524875164031982,0.1024652495980262,0.9171510934829712,0.9171510934829712,0.0,194.1847381591797,195.0,69103.6484375,0.0,3747.726318359375,1.0,278.441162109375,283.03131103515625,298.9955444335937,303.4765014648437,293.1499938964844,293.1499938964844,278.1499938964844,33775.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663045763969421,1.0,0.0,0.0,3.598721981048584,3.598745107650757,8.641515591989446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.984375,0.0,1460.4501953125,1895.4371337890625,0.0,3088.14404296875,0.892245352268219,1.0,0.0,3.0,1.0,0.0
18031860,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8193328380584717,0.3718759715557098,0.337732583284378,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9583733081817628,0.5901723504066467,0.5605758428573608,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7024381160736084,0.4785249531269073,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8830943703651428,0.470698595046997,0.4484113752841949,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7199463844299316,0.2486573904752731,1.1358710527420044,284.9140625,284.95001220703125,299.8976745605469,296.01123046875,297.8978271484375,297.2120666503906,284.9140625,1.0,0.6655572056770325,0.3439498543739319,0.3439498543739319,1.0,1.0,-3.556232213973999,0.9041335582733154,2.652098655700684,0.1020856127142906,0.8433423638343811,0.8433423638343811,0.0,194.7620544433593,198.0,69610.4375,0.0,3748.294189453125,1.0,278.15875244140625,282.93292236328125,299.02545166015625,303.6187744140625,293.1499938964844,293.1499938964844,278.45001220703125,38203.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725033402442932,1.0,0.0,0.0,3.485303401947021,3.485326051712036,8.105400297608867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.4189453125,0.0,1373.2823486328125,1895.4371337890625,0.0,3146.291748046875,0.8705832958221436,1.0,0.0,3.0,1.0,0.0
18031920,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8193328380584717,0.3718759715557098,0.337732583284378,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9583733081817628,0.5901723504066467,0.5605758428573608,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7024381160736084,0.4785249531269073,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8830943703651428,0.470698595046997,0.4484113752841949,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7199463844299316,0.2486573904752731,1.1358710527420044,284.9140625,284.95001220703125,299.8976745605469,296.01123046875,297.8978271484375,297.2120666503906,284.9140625,1.0,0.6655572056770325,0.3439498543739319,0.3439498543739319,1.0,1.0,-3.556232213973999,0.9041335582733154,2.652098655700684,0.1020856127142906,0.8433423638343811,0.8433423638343811,0.0,194.7620544433593,198.0,69610.4375,0.0,3748.294189453125,1.0,278.15875244140625,282.93292236328125,299.02545166015625,303.6187744140625,293.1499938964844,293.1499938964844,278.45001220703125,38203.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725033402442932,1.0,0.0,0.0,3.485303401947021,3.485326051712036,8.105400297608867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.4189453125,0.0,1373.2823486328125,1895.4371337890625,0.0,3146.291748046875,0.8705832958221436,1.0,0.0,3.0,1.0,0.0
18031980,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8179662823677063,0.3716736435890198,0.3374108970165252,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9563496708869934,0.5893871784210205,0.5596745610237122,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.7052930593490601,0.4806111752986908,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8816158771514893,0.4705739617347717,0.4481591284275055,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7191292643547058,0.2489175647497177,1.1367361545562744,284.9954528808594,284.95001220703125,299.8988037109375,296.0062561035156,297.9010314941406,297.2162170410156,284.99468994140625,1.0,0.6663810610771179,0.343834787607193,0.343834787607193,1.0,1.0,-3.558001518249512,0.904306709766388,2.653694868087769,0.1018926352262497,0.9170607924461364,0.9170607924461364,0.0,195.8274841308593,198.0,69050.4296875,0.0,3759.21240234375,1.0,278.4364929199219,283.0347900390625,298.9877624511719,303.458740234375,293.1499938964844,293.1499938964844,278.45001220703125,33511.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664746880531311,1.0,0.0,0.0,3.58895230293274,3.588975191116333,8.594659561822482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.2666015625,0.0,1447.9996337890625,1895.4371337890625,0.0,3089.739990234375,0.8896437287330627,1.0,0.0,3.0,1.0,0.0
18032040,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8177881240844727,0.3716260492801666,0.3373959958553314,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9560756087303162,0.5892640352249146,0.5595870614051819,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7056405544281006,0.4809218645095825,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8814200162887573,0.4705474376678467,0.4481565058231354,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.719025194644928,0.2489515542984008,1.136951923370361,284.9926147460937,284.95001220703125,299.89849853515625,296.0052795410156,297.9011535644531,297.2165222167969,284.9919128417969,1.0,0.6665388345718384,0.3438190817832947,0.3438190817832947,1.0,1.0,-3.5585086345672607,0.9044110178947448,2.654097557067871,0.1018978506326675,0.9186899662017822,0.9186899662017822,0.0,195.9984741210937,201.0,69090.828125,0.0,3761.5244140625,1.0,278.441162109375,283.0325927734375,298.9915466308594,303.4726867675781,293.1499938964844,293.1499938964844,278.1499938964844,33624.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866560161113739,1.0,0.0,0.0,3.5971767902374268,3.5971999168396,8.634096388959733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.142578125,0.0,1457.672607421875,1895.4371337890625,0.0,3090.541748046875,0.8917500972747803,1.0,0.0,3.0,1.0,0.0
18032100,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8166508674621582,0.3710818886756897,0.3371624648571014,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9544704556465148,0.5883896946907043,0.5590419173240662,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.7065484523773193,0.4827079176902771,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8802066445350647,0.4701419770717621,0.4480049908161163,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7182920575141907,0.2489252239465713,1.1375192403793335,284.87939453125,284.95001220703125,299.8959350585937,296.00048828125,297.8984680175781,297.21392822265625,284.8802185058594,1.0,0.6672443747520447,0.3437537252902984,0.3437537252902984,1.0,1.0,-3.5602238178253174,0.9047227501869202,2.655500888824463,0.1019143760204315,0.8377022743225098,0.8377022743225098,0.0,196.92774963378903,201.0,69839.0078125,0.0,3771.480224609375,1.0,278.1996154785156,282.904541015625,299.0313415527344,303.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,38331.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721398115158081,1.0,0.0,0.0,3.548128843307495,3.548152208328247,8.400247111239878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.359375,0.0,1439.714599609375,1895.4371337890625,0.0,3142.882080078125,0.8820376396179199,1.0,0.0,3.0,1.0,0.0
18032160,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8148971796035767,0.3705021142959595,0.3366487920284271,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9521313309669496,0.5874640941619873,0.5581845045089722,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.7072187662124634,0.4852392673492431,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8783676624298096,0.4696762859821319,0.4475926458835602,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7170555591583252,0.2488329708576202,1.1373443603515625,284.91522216796875,284.95001220703125,299.8912658691406,295.9943542480469,297.8940734863281,297.2099609375,284.91571044921875,1.0,0.6679695844650269,0.3436358273029327,0.3436358273029327,1.0,1.0,-3.560913324356079,0.9045663475990297,2.6563470363616943,0.1016604080796241,0.8449361324310303,0.8449361324310303,0.0,198.16482543945312,204.0,69624.484375,0.0,3780.740234375,1.0,278.1584777832031,282.93328857421875,299.01220703125,303.609130859375,293.1499938964844,293.1499938964844,278.45001220703125,38235.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734530210494995,1.0,0.0,0.0,3.4852101802825928,3.4852330684661865,8.104967719191336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.6533203125,0.0,1373.4168701171875,1895.4371337890625,0.0,3155.198974609375,0.8707067370414734,1.0,0.0,3.0,1.0,0.0
18032220,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8122909069061279,0.3701701760292053,0.3362671732902527,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9484094381332396,0.5864962339401245,0.5571707487106323,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.7093342542648315,0.4895393252372741,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8755661845207214,0.4694780111312866,0.4473247230052948,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7151962518692017,0.249052882194519,1.138253092765808,284.9920349121094,284.95001220703125,299.87530517578125,295.97802734375,297.8895874023437,297.2098388671875,284.9912414550781,1.0,0.6697016358375549,0.343400090932846,0.343400090932846,1.0,1.0,-3.565173625946045,0.9051137566566468,2.660059928894043,0.1012826412916183,0.9192141890525818,0.9192141890525818,0.0,200.42079162597656,207.0,69117.21875,0.0,3805.22119140625,1.0,278.441162109375,283.0308837890625,298.9669494628906,303.4526672363281,293.1499938964844,293.1499938964844,278.1499938964844,33623.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680251240730286,1.0,0.0,0.0,3.600015640258789,3.600038766860962,8.647728577670932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.876953125,0.0,1460.725830078125,1895.4371337890625,0.0,3104.284912109375,0.8923216462135315,1.0,0.0,3.0,1.0,0.0
18032280,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8122909069061279,0.3701701760292053,0.3362671732902527,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9484094381332396,0.5864962339401245,0.5571707487106323,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.7093342542648315,0.4895393252372741,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8755661845207214,0.4694780111312866,0.4473247230052948,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7151962518692017,0.249052882194519,1.138253092765808,284.9920349121094,284.95001220703125,299.87530517578125,295.97802734375,297.8895874023437,297.2098388671875,284.9912414550781,1.0,0.6697016358375549,0.343400090932846,0.343400090932846,1.0,1.0,-3.565173625946045,0.9051137566566468,2.660059928894043,0.1012826412916183,0.9192141890525818,0.9192141890525818,0.0,200.42079162597656,207.0,69117.21875,0.0,3805.22119140625,1.0,278.441162109375,283.0308837890625,298.9669494628906,303.4526672363281,293.1499938964844,293.1499938964844,278.1499938964844,33623.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680251240730286,1.0,0.0,0.0,3.600015640258789,3.600038766860962,8.647728577670932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.876953125,0.0,1460.725830078125,1895.4371337890625,0.0,3104.284912109375,0.8923216462135315,1.0,0.0,3.0,1.0,0.0
18032340,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8086392283439636,0.3689733743667602,0.3354741036891937,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.943464994430542,0.5846437215805054,0.555739164352417,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7099891304969788,0.4947850108146667,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8718295693397522,0.4685660302639007,0.4467436373233795,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7125599980354309,0.2488662302494049,1.1384477615356443,284.91339111328125,284.95001220703125,299.8500061035156,295.9559326171875,297.8754577636719,297.2001342773437,284.91339111328125,1.0,0.6715595126152039,0.343164324760437,0.343164324760437,1.0,1.0,-3.5683493614196777,0.9053242802619934,2.663025140762329,0.1009208559989929,0.8441347479820251,0.8441347479820251,0.0,203.2801971435547,210.0,69640.5078125,0.0,3830.675048828125,1.0,278.1587219238281,282.9303283691406,298.9754638671875,303.575927734375,293.1499938964844,293.1499938964844,278.45001220703125,38173.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752943277359009,1.0,0.0,0.0,3.488665819168091,3.488688707351685,8.121047017084493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.8251953125,0.0,1376.521728515625,1895.4371337890625,0.0,3172.466796875,0.8712860941886902,1.0,0.0,3.0,1.0,0.0
18032400,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8086392283439636,0.3689733743667602,0.3354741036891937,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.943464994430542,0.5846437215805054,0.555739164352417,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7099891304969788,0.4947850108146667,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8718295693397522,0.4685660302639007,0.4467436373233795,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7125599980354309,0.2488662302494049,1.1384477615356443,284.91339111328125,284.95001220703125,299.8500061035156,295.9559326171875,297.8754577636719,297.2001342773437,284.91339111328125,1.0,0.6715595126152039,0.343164324760437,0.343164324760437,1.0,1.0,-3.5683493614196777,0.9053242802619934,2.663025140762329,0.1009208559989929,0.8441347479820251,0.8441347479820251,0.0,203.2801971435547,210.0,69640.5078125,0.0,3830.675048828125,1.0,278.1587219238281,282.9303283691406,298.9754638671875,303.575927734375,293.1499938964844,293.1499938964844,278.45001220703125,38173.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752943277359009,1.0,0.0,0.0,3.488665819168091,3.488688707351685,8.121047017084493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.8251953125,0.0,1376.521728515625,1895.4371337890625,0.0,3172.466796875,0.8712860941886902,1.0,0.0,3.0,1.0,0.0
18032460,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8047942519187927,0.3683911859989166,0.3349722623825073,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9382126927375792,0.5834380388259888,0.5546145439147949,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9981653094291688,0.7114723920822144,0.4975291788578033,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8679091334342957,0.4681425094604492,0.4463762640953064,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7095847725868225,0.248834028840065,1.1387604475021362,284.9891967773437,284.95001220703125,299.8191223144531,295.93084716796875,297.86474609375,297.19708251953125,284.98834228515625,1.0,0.6733073592185974,0.3429054021835327,0.3429054021835327,1.0,1.0,-3.569622039794922,0.9048850536346436,2.664736747741699,0.1002721115946769,0.9164144992828368,0.9164144992828368,0.0,206.4137420654297,213.0,69025.796875,0.0,3853.01904296875,1.0,278.441162109375,283.02886962890625,298.919921875,303.4031066894531,293.1499938964844,293.1499938964844,278.1499938964844,33742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699526786804199,1.0,0.0,0.0,3.596767902374268,3.5967910289764404,8.632133017272281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.3193359375,0.0,1458.1048583984375,1895.4371337890625,0.0,3122.36669921875,0.8917145133018494,1.0,0.0,3.0,1.0,0.0
18032520,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8047942519187927,0.3683911859989166,0.3349722623825073,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9382126927375792,0.5834380388259888,0.5546145439147949,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9981653094291688,0.7114723920822144,0.4975291788578033,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8679091334342957,0.4681425094604492,0.4463762640953064,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7095847725868225,0.248834028840065,1.1387604475021362,284.9891967773437,284.95001220703125,299.8191223144531,295.93084716796875,297.86474609375,297.19708251953125,284.98834228515625,1.0,0.6733073592185974,0.3429054021835327,0.3429054021835327,1.0,1.0,-3.569622039794922,0.9048850536346436,2.664736747741699,0.1002721115946769,0.9164144992828368,0.9164144992828368,0.0,206.4137420654297,213.0,69025.796875,0.0,3853.01904296875,1.0,278.441162109375,283.02886962890625,298.919921875,303.4031066894531,293.1499938964844,293.1499938964844,278.1499938964844,33742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699526786804199,1.0,0.0,0.0,3.596767902374268,3.5967910289764404,8.632133017272281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.3193359375,0.0,1458.1048583984375,1895.4371337890625,0.0,3122.36669921875,0.8917145133018494,1.0,0.0,3.0,1.0,0.0
18032580,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.799170196056366,0.3667334616184234,0.3338655829429626,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.930852234363556,0.5811172723770142,0.5528535842895508,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9942868947982788,0.712033748626709,0.4981873631477356,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8623789548873901,0.4667595624923706,0.4454659819602966,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7049865126609802,0.2481251507997512,1.137181282043457,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8471374511719,297.185546875,284.90936279296875,1.0,0.6745824813842773,0.342646449804306,0.342646449804306,1.0,1.0,-3.5639870166778564,0.902336359024048,2.6616506576538086,0.0991555899381637,0.8384014368057251,0.8384014368057251,0.0,210.466537475586,216.0,69342.234375,0.0,3863.37255859375,1.0,278.1587829589844,282.9302062988281,298.9226379394531,303.507080078125,293.1499938964844,293.1499938964844,278.45001220703125,38468.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766626119613647,1.0,0.0,0.0,3.473796367645264,3.4738190174102783,8.051967483879707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.994140625,0.0,1363.4044189453125,1895.4371337890625,0.0,3185.29638671875,0.868202805519104,1.0,0.0,3.0,1.0,0.0
18032640,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.799170196056366,0.3667334616184234,0.3338655829429626,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.930852234363556,0.5811172723770142,0.5528535842895508,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9942868947982788,0.712033748626709,0.4981873631477356,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8623789548873901,0.4667595624923706,0.4454659819602966,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7049865126609802,0.2481251507997512,1.137181282043457,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8471374511719,297.185546875,284.90936279296875,1.0,0.6745824813842773,0.342646449804306,0.342646449804306,1.0,1.0,-3.5639870166778564,0.902336359024048,2.6616506576538086,0.0991555899381637,0.8384014368057251,0.8384014368057251,0.0,210.466537475586,216.0,69342.234375,0.0,3863.37255859375,1.0,278.1587829589844,282.9302062988281,298.9226379394531,303.507080078125,293.1499938964844,293.1499938964844,278.45001220703125,38468.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766626119613647,1.0,0.0,0.0,3.473796367645264,3.4738190174102783,8.051967483879707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.994140625,0.0,1363.4044189453125,1895.4371337890625,0.0,3185.29638671875,0.868202805519104,1.0,0.0,3.0,1.0,0.0
