time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032700,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7966352701187134,0.3662407398223877,0.3333189189434051,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.927509605884552,0.5802904963493347,0.5519622564315796,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9925771355628968,0.7128839492797852,0.4986253976821899,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.859895646572113,0.4663155674934387,0.4449710249900818,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7028306722640991,0.2478558421134948,1.1359763145446775,285.0073547363281,284.95001220703125,299.7704772949219,295.8935241699219,297.8411560058594,297.18365478515625,285.006591796875,1.0,0.6750783324241638,0.3425169885158539,0.3425169885158539,1.0,1.0,-3.5607340335845947,0.9009352326393129,2.659798622131348,0.0984421595931053,0.9072725176811218,0.9072725176811218,0.0,212.2718505859375,216.0,68535.4296875,0.0,3866.097412109375,1.0,278.3973999023437,283.0450744628906,298.8670349121094,303.27667236328125,293.1499938964844,293.1499938964844,278.45001220703125,34065.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716093897819519,1.0,0.0,0.0,3.5222957134246826,3.522318124771118,8.278371979031363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.013671875,0.0,1381.712158203125,1895.4371337890625,0.0,3137.9072265625,0.8768938779830933,1.0,0.0,3.0,1.0,0.0
18032760,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7947365045547485,0.3657741248607635,0.3329952657222748,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9249299168586732,0.5795026421546936,0.5513184666633606,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9913870096206664,0.713732123374939,0.4993081092834472,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8580198287963867,0.4659118950366974,0.4446762800216675,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7011855244636536,0.2476169317960739,1.1352421045303345,284.9833984375,284.95001220703125,299.7536926269531,295.88116455078125,297.835693359375,297.1824035644531,284.9822692871094,1.0,0.6756276488304138,0.342447966337204,0.342447966337204,1.0,1.0,-3.559153318405152,0.9002214074134827,2.6589317321777344,0.0980939790606498,0.906213402748108,0.906213402748108,0.0,213.7577972412109,219.0,68593.125,0.0,3871.116943359375,1.0,278.4417724609375,283.0289001464844,298.86572265625,303.3214111328125,293.1499938964844,293.1499938964844,278.1499938964844,33932.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704482913017273,1.0,0.0,0.0,3.5747604370117188,3.574783563613892,8.526822057319805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.4921875,0.0,1435.913330078125,1895.4371337890625,0.0,3127.015625,0.8866532444953918,1.0,0.0,3.0,1.0,0.0
18032820,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7894712686538696,0.3639321327209472,0.3316879868507385,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9181187748908995,0.5769683718681335,0.549317479133606,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.987601637840271,0.7141198515892029,0.4998926520347595,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8529747724533081,0.4642908275127411,0.4435022175312042,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6966931223869324,0.2466271519660949,1.1321957111358645,284.9098205566406,284.95001220703125,299.7193298339844,295.85650634765625,297.8175048828125,297.17059326171875,284.9097900390625,1.0,0.6764037013053894,0.3423099219799042,0.3423099219799042,1.0,1.0,-3.5508084297180176,0.897236168384552,2.6535723209381104,0.0971193388104438,0.8314249515533447,0.8314249515533447,0.0,217.48797607421875,222.0,68802.40625,0.0,3872.565673828125,1.0,278.1590270996094,282.9375,298.8704528808594,303.4190368652344,293.1499938964844,293.1499938964844,278.45001220703125,38616.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766189813613892,1.0,0.0,0.0,3.441413640975952,3.441436052322388,7.902546030891244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.7529296875,0.0,1331.710693359375,1895.4371337890625,0.0,3184.887451171875,0.8611790537834167,1.0,0.0,3.0,1.0,0.0
18032880,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7894712686538696,0.3639321327209472,0.3316879868507385,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9181187748908995,0.5769683718681335,0.549317479133606,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.987601637840271,0.7141198515892029,0.4998926520347595,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8529747724533081,0.4642908275127411,0.4435022175312042,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6966931223869324,0.2466271519660949,1.1321957111358645,284.9098205566406,284.95001220703125,299.7193298339844,295.85650634765625,297.8175048828125,297.17059326171875,284.9097900390625,1.0,0.6764037013053894,0.3423099219799042,0.3423099219799042,1.0,1.0,-3.5508084297180176,0.897236168384552,2.6535723209381104,0.0971193388104438,0.8314249515533447,0.8314249515533447,0.0,217.48797607421875,222.0,68802.40625,0.0,3872.565673828125,1.0,278.1590270996094,282.9375,298.8704528808594,303.4190368652344,293.1499938964844,293.1499938964844,278.45001220703125,38616.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766189813613892,1.0,0.0,0.0,3.441413640975952,3.441436052322388,7.902546030891244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.7529296875,0.0,1331.710693359375,1895.4371337890625,0.0,3184.887451171875,0.8611790537834167,1.0,0.0,3.0,1.0,0.0
18032940,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7853258848190308,0.3628105819225311,0.3306744694709778,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9127458930015564,0.5751693844795227,0.5476109385490417,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.984733521938324,0.7155340313911438,0.5008280277252197,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8489914536476135,0.4632525742053985,0.4425286650657654,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6930105090141296,0.2459102272987365,1.1292598247528076,284.9821472167969,284.95001220703125,299.6839904785156,295.8319702148437,297.8053283691406,297.16705322265625,284.98150634765625,1.0,0.6770747303962708,0.342171847820282,0.342171847820282,1.0,1.0,-3.5439529418945312,0.8947123885154724,2.649240732192993,0.0960941836237907,0.8973494172096252,0.8973494172096252,0.0,220.5349884033203,225.0,68023.2734375,0.0,3873.6484375,1.0,278.44073486328125,283.0355834960937,298.8154602050781,303.2332763671875,293.1499938964844,293.1499938964844,278.75,34117.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701074719429016,1.0,0.0,0.0,3.53857159614563,3.538594007492065,8.355053751074593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.69921875,0.0,1399.0445556640625,1895.4371337890625,0.0,3123.819091796875,0.878915548324585,1.0,0.0,3.0,1.0,0.0
18033000,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7853258848190308,0.3628105819225311,0.3306744694709778,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9127458930015564,0.5751693844795227,0.5476109385490417,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.984733521938324,0.7155340313911438,0.5008280277252197,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8489914536476135,0.4632525742053985,0.4425286650657654,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6930105090141296,0.2459102272987365,1.1292598247528076,284.9821472167969,284.95001220703125,299.6839904785156,295.8319702148437,297.8053283691406,297.16705322265625,284.98150634765625,1.0,0.6770747303962708,0.342171847820282,0.342171847820282,1.0,1.0,-3.5439529418945312,0.8947123885154724,2.649240732192993,0.0960941836237907,0.8973494172096252,0.8973494172096252,0.0,220.5349884033203,225.0,68023.2734375,0.0,3873.6484375,1.0,278.44073486328125,283.0355834960937,298.8154602050781,303.2332763671875,293.1499938964844,293.1499938964844,278.75,34117.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701074719429016,1.0,0.0,0.0,3.53857159614563,3.538594007492065,8.355053751074593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.69921875,0.0,1399.0445556640625,1895.4371337890625,0.0,3123.819091796875,0.878915548324585,1.0,0.0,3.0,1.0,0.0
18033060,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7817496061325073,0.3617717623710632,0.3298629820346832,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9081737399101256,0.5734941363334656,0.5461576581001282,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9822850227355956,0.7170038223266602,0.5019406676292419,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8455814123153687,0.4623419344425201,0.4417853653430938,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.689834475517273,0.2452870905399322,1.127002239227295,285.02264404296875,284.95001220703125,299.64776611328125,295.8075561523437,297.79425048828125,297.1649475097656,285.0195007324219,1.0,0.6778660416603088,0.3421111702919006,0.3421111702919006,1.0,1.0,-3.538956642150879,0.8929898738861084,2.6459667682647705,0.0955181196331977,0.9797401428222656,0.9797401428222656,0.0,223.3571014404297,228.0,67593.0703125,0.0,3878.058349609375,1.0,278.7423095703125,283.1019592285156,298.7987976074219,303.1719665527344,293.1499938964844,293.1499938964844,278.45001220703125,31851.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662061095237732,1.0,0.0,0.0,3.7098042964935294,3.70982813835144,9.183225984088494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.01171875,0.0,1569.1812744140625,1895.4371337890625,0.0,3087.22021484375,0.915454924106598,1.0,0.0,3.0,1.0,0.0
18033120,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7817496061325073,0.3617717623710632,0.3298629820346832,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9081737399101256,0.5734941363334656,0.5461576581001282,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9822850227355956,0.7170038223266602,0.5019406676292419,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8455814123153687,0.4623419344425201,0.4417853653430938,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.689834475517273,0.2452870905399322,1.127002239227295,285.02264404296875,284.95001220703125,299.64776611328125,295.8075561523437,297.79425048828125,297.1649475097656,285.0195007324219,1.0,0.6778660416603088,0.3421111702919006,0.3421111702919006,1.0,1.0,-3.538956642150879,0.8929898738861084,2.6459667682647705,0.0955181196331977,0.9797401428222656,0.9797401428222656,0.0,223.3571014404297,228.0,67593.0703125,0.0,3878.058349609375,1.0,278.7423095703125,283.1019592285156,298.7987976074219,303.1719665527344,293.1499938964844,293.1499938964844,278.45001220703125,31851.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662061095237732,1.0,0.0,0.0,3.7098042964935294,3.70982813835144,9.183225984088494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.01171875,0.0,1569.1812744140625,1895.4371337890625,0.0,3087.22021484375,0.915454924106598,1.0,0.0,3.0,1.0,0.0
18033180,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7765771150588989,0.3594983518123626,0.3282855153083801,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.902137279510498,0.5705268383026123,0.5438857674598694,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9780914783477784,0.7165897488594055,0.5020885467529297,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8407816886901855,0.4603219330310821,0.4403535425662994,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6853417158126831,0.2439849525690078,1.122915506362915,284.8883361816406,284.95001220703125,299.6122131347656,295.7842102050781,297.7735595703125,297.1500549316406,284.8896789550781,1.0,0.6782891750335693,0.3420529067516327,0.3420529067516327,1.0,1.0,-3.527879238128662,0.8894243836402893,2.6384549140930176,0.0946213081479072,0.8669987916946411,0.8669987916946411,0.0,227.08224487304688,228.0,68115.9609375,0.0,3872.5009765625,1.0,278.45831298828125,282.9560852050781,298.8121643066406,303.31500244140625,293.1499938964844,293.1499938964844,278.45001220703125,38426.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751829862594604,1.0,0.0,0.0,3.618095636367798,3.618119955062866,8.73480871632637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.65234375,0.0,1515.958740234375,1895.4371337890625,0.0,3171.4228515625,0.8999878764152527,1.0,0.0,3.0,1.0,0.0
18033240,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7763362526893616,0.3594093322753906,0.3282036185264587,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9018663167953492,0.570406973361969,0.5437716841697693,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9778884649276732,0.7165842056274414,0.5020785927772522,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8405588865280151,0.4602388143539428,0.4402762353420257,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6851292848587036,0.2439275681972503,1.1226844787597656,284.8899841308594,284.95001220703125,299.6107177734375,295.78326416015625,297.77276611328125,297.1495361328125,284.8910522460937,1.0,0.6782933473587036,0.3420504927635193,0.3420504927635193,1.0,1.0,-3.5272603034973145,0.8892282843589783,2.6380319595336914,0.0945625156164169,0.8664491772651672,0.8664491772651672,0.0,227.2474975585937,231.0,68092.3125,0.0,3871.933349609375,1.0,278.4571838378906,282.9574890136719,298.8092346191406,303.3080139160156,293.1499938964844,293.1499938964844,278.75,38387.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875203013420105,1.0,0.0,0.0,3.6149790287017822,3.6150033473968506,8.719766810827423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.2041015625,0.0,1512.249267578125,1895.4371337890625,0.0,3171.610595703125,0.8992920517921448,1.0,0.0,3.0,1.0,0.0
18033300,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7737990021705627,0.3586391806602478,0.3273566663265228,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8989679217338562,0.5692626237869263,0.5425289273262024,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9758208394050598,0.7170135974884033,0.502166748046875,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8381931781768799,0.459489494562149,0.4394499361515045,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6828348636627197,0.2433654814958572,1.1200581789016724,284.9981689453125,284.95001220703125,299.5919494628906,295.7711181640625,297.765380859375,297.1463623046875,284.9985656738281,1.0,0.6783634424209595,0.3420201539993286,0.3420201539993286,1.0,1.0,-3.5206923484802246,0.887134850025177,2.6335575580596924,0.0938702523708343,0.9373779892921448,0.9373779892921448,0.0,229.0225372314453,231.0,67131.203125,0.0,3866.0517578125,1.0,278.70074462890625,283.0840148925781,298.7477722167969,303.0657958984375,293.1499938964844,293.1499938964844,278.75,34357.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701356649398804,1.0,0.0,0.0,3.656202554702759,3.656226396560669,8.919773222260119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.8017578125,0.0,1527.767333984375,1895.4371337890625,0.0,3124.08349609375,0.906933069229126,1.0,0.0,3.0,1.0,0.0
18033360,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7720239162445068,0.3579922020435333,0.326829731464386,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8968581557273865,0.568257749080658,0.5416359305381775,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9745118618011476,0.7175746560096741,0.5026081204414368,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8365090489387512,0.4588696658611297,0.4389113485813141,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.681161105632782,0.2428919970989227,1.1181446313858032,284.9808654785156,284.95001220703125,299.572998046875,295.759033203125,297.7593688964844,297.1449584960937,284.9794921875,1.0,0.6785329580307007,0.3420236110687256,0.3420236110687256,1.0,1.0,-3.516563415527344,0.8858817219734192,2.6306817531585693,0.0935255959630012,0.9393459558486938,0.9393459558486938,0.0,230.37673950195312,234.0,67133.5703125,0.0,3863.788330078125,1.0,278.7429504394531,283.07305908203125,298.7434997558594,303.10174560546875,293.1499938964844,293.1499938964844,278.45001220703125,34030.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687874674797058,1.0,0.0,0.0,3.706754446029663,3.706778526306152,9.168132919512572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.8974609375,0.0,1582.266357421875,1895.4371337890625,0.0,3111.436279296875,0.9163786768913268,1.0,0.0,3.0,1.0,0.0
18033420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7694851756095886,0.3566895425319671,0.3259992897510528,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8939079642295837,0.5665169954299927,0.5403667688369751,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9724308252334596,0.7174129486083984,0.5028491020202637,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8341423869132996,0.4576844573020935,0.4381120800971985,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.678848385810852,0.2420795708894729,1.1155422925949097,284.8627014160156,284.95001220703125,299.5505676269531,295.7448425292969,297.74810791015625,297.1378173828125,284.8656616210937,1.0,0.6786741018295288,0.3420276939868927,0.3420276939868927,1.0,1.0,-3.510244846343994,0.8839640617370605,2.6262807846069336,0.0931389853358268,0.845228910446167,0.845228910446167,0.0,232.27731323242188,234.0,67626.703125,0.0,3859.285400390625,1.0,278.48388671875,282.9443359375,298.7742004394531,303.2807006835937,293.1499938964844,293.1499938964844,278.45001220703125,39692.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747097253799438,1.0,0.0,0.0,3.6199703216552734,3.619994640350342,8.743862736082519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.4365234375,0.0,1527.412353515625,1895.4371337890625,0.0,3166.98486328125,0.8995911478996277,1.0,0.0,3.0,1.0,0.0
18033480,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7672950029373169,0.3557693064212799,0.3251947462558746,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8914114236831665,0.565276026725769,0.5392274856567383,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.970498263835907,0.717322051525116,0.5027714967727661,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8321189284324646,0.4568232595920563,0.4373419880867004,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6768738627433777,0.2414660602807998,1.113112449645996,284.89752197265625,284.95001220703125,299.53466796875,295.7348937988281,297.7401428222656,297.1328125,284.89874267578125,1.0,0.6786595582962036,0.3420305550098419,0.3420305550098419,1.0,1.0,-3.503964424133301,0.8820579051971436,2.621906518936157,0.0926560834050178,0.8498472571372986,0.8498472571372986,0.0,233.83399963378903,237.0,67283.328125,0.0,3852.8369140625,1.0,278.4574584960937,282.9755859375,298.7489929199219,303.19390869140625,293.1499938964844,293.1499938964844,278.75,39310.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750277161598206,1.0,0.0,0.0,3.558013200759888,3.5580368041992188,8.447114510090614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.142578125,0.0,1457.358642578125,1895.4371337890625,0.0,3169.966552734375,0.8877490758895874,1.0,0.0,3.0,1.0,0.0
18033540,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7635915875434875,0.3544043898582458,0.3239121437072754,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8870301246643066,0.5631766319274902,0.5371823906898499,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9675129652023317,0.718319296836853,0.5033622980117798,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8286242485046387,0.455497682094574,0.4360472559928894,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.673359751701355,0.2404120862483978,1.1084975004196167,284.98455810546875,284.95001220703125,299.4958190917969,295.7108459472656,297.7281799316406,297.13043212890625,284.9837341308594,1.0,0.6787877678871155,0.3420374691486358,0.3420374691486358,1.0,1.0,-3.493556022644043,0.8789085745811462,2.614647388458252,0.0917700007557869,0.923459529876709,0.923459529876709,0.0,236.63807678222656,240.0,66364.2890625,0.0,3843.527099609375,1.0,278.7416381835937,283.08721923828125,298.690673828125,302.9960327148437,293.1499938964844,293.1499938964844,278.45001220703125,34220.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675816059112549,1.0,0.0,0.0,3.650486707687378,3.650510311126709,8.891905167729419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.40234375,0.0,1520.3922119140625,1895.4371337890625,0.0,3100.124267578125,0.90412700176239,1.0,0.0,3.0,1.0,0.0
18033600,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7635915875434875,0.3544043898582458,0.3239121437072754,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8870301246643066,0.5631766319274902,0.5371823906898499,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9675129652023317,0.718319296836853,0.5033622980117798,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8286242485046387,0.455497682094574,0.4360472559928894,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.673359751701355,0.2404120862483978,1.1084975004196167,284.98455810546875,284.95001220703125,299.4958190917969,295.7108459472656,297.7281799316406,297.13043212890625,284.9837341308594,1.0,0.6787877678871155,0.3420374691486358,0.3420374691486358,1.0,1.0,-3.493556022644043,0.8789085745811462,2.614647388458252,0.0917700007557869,0.923459529876709,0.923459529876709,0.0,236.63807678222656,240.0,66364.2890625,0.0,3843.527099609375,1.0,278.7416381835937,283.08721923828125,298.690673828125,302.9960327148437,293.1499938964844,293.1499938964844,278.45001220703125,34220.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675816059112549,1.0,0.0,0.0,3.650486707687378,3.650510311126709,8.891905167729419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.40234375,0.0,1520.3922119140625,1895.4371337890625,0.0,3100.124267578125,0.90412700176239,1.0,0.0,3.0,1.0,0.0
18033660,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7602500915527344,0.3526346087455749,0.3226823210716247,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8831349611282349,0.5608164668083191,0.5353555679321289,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9645320773124696,0.7179927229881287,0.50349360704422,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.825497031211853,0.4538780450820923,0.434869110584259,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.670289933681488,0.2392705827951431,1.104597568511963,284.8940734863281,284.95001220703125,299.46533203125,295.6922302246094,297.7136535644531,297.12164306640625,284.89703369140625,1.0,0.6788561940193176,0.3420939743518829,0.3420939743518829,1.0,1.0,-3.483938455581665,0.8761388063430786,2.607799768447876,0.0912902727723121,0.8412705659866333,0.8412705659866333,0.0,239.2072296142578,240.0,66615.0078125,0.0,3834.80322265625,1.0,278.46826171875,282.9844970703125,298.7133178710937,303.13067626953125,293.1499938964844,293.1499938964844,278.45001220703125,39861.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736500144004822,1.0,0.0,0.0,3.523056983947754,3.523080348968506,8.28195027224865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.3837890625,0.0,1424.360107421875,1895.4371337890625,0.0,3157.04638671875,0.8802697062492371,1.0,0.0,3.0,1.0,0.0
18033720,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7591696977615356,0.352161169052124,0.3222517371177673,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8818891048431396,0.5601674914360046,0.5347415804862976,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.963522493839264,0.7179643511772156,0.5034486055374146,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8244840502738953,0.4534296989440918,0.4344525933265686,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6692970991134644,0.2389388680458068,1.103230595588684,284.90362548828125,284.95001220703125,299.4565124511719,295.6868591308594,297.70977783203125,297.1195373535156,284.9044494628906,1.0,0.6788281202316284,0.3421101868152618,0.3421101868152618,1.0,1.0,-3.4804816246032715,0.8751347064971924,2.605346918106079,0.0910544991493225,0.8403230309486389,0.8403230309486389,0.0,240.0089874267578,243.0,66507.046875,0.0,3830.95556640625,1.0,278.4588623046875,282.9915771484375,298.69903564453125,303.0918884277344,293.1499938964844,293.1499938964844,278.75,39154.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734524846076965,1.0,0.0,0.0,3.5059797763824463,3.506002902984619,8.201855052902829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.2568359375,0.0,1401.43603515625,1895.4371337890625,0.0,3155.194091796875,0.875950276851654,1.0,0.0,3.0,1.0,0.0
18033780,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7555872797966003,0.3506845533847809,0.3208964467048645,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8776223063468933,0.5579404830932617,0.532608151435852,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9604263305664062,0.7187398672103882,0.5039135217666626,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8210436105728149,0.4519980847835541,0.4330857396125793,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6658565402030945,0.2377877831459045,1.0982682704925537,284.9842529296875,284.95001220703125,299.4169006347656,295.6629638671875,297.6979064941406,297.1173400878906,284.9833984375,1.0,0.6788682341575623,0.3421829044818878,0.3421829044818878,1.0,1.0,-3.4692249298095703,0.8719269037246704,2.597298145294189,0.0903157219290733,0.911387860774994,0.911387860774994,0.0,242.83013916015625,246.0,65621.859375,0.0,3819.709716796875,1.0,278.74127197265625,283.0972595214844,298.6425170898437,302.898681640625,293.1499938964844,293.1499938964844,278.45001220703125,34176.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660130500793457,1.0,0.0,0.0,3.6010851860046387,3.60110855102539,8.652868359604327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.556640625,0.0,1465.9644775390625,1895.4371337890625,0.0,3085.408935546875,0.8929501175880432,1.0,0.0,3.0,1.0,0.0
18033840,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7555872797966003,0.3506845533847809,0.3208964467048645,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8776223063468933,0.5579404830932617,0.532608151435852,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9604263305664062,0.7187398672103882,0.5039135217666626,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8210436105728149,0.4519980847835541,0.4330857396125793,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6658565402030945,0.2377877831459045,1.0982682704925537,284.9842529296875,284.95001220703125,299.4169006347656,295.6629638671875,297.6979064941406,297.1173400878906,284.9833984375,1.0,0.6788682341575623,0.3421829044818878,0.3421829044818878,1.0,1.0,-3.4692249298095703,0.8719269037246704,2.597298145294189,0.0903157219290733,0.911387860774994,0.911387860774994,0.0,242.83013916015625,246.0,65621.859375,0.0,3819.709716796875,1.0,278.74127197265625,283.0972595214844,298.6425170898437,302.898681640625,293.1499938964844,293.1499938964844,278.45001220703125,34176.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660130500793457,1.0,0.0,0.0,3.6010851860046387,3.60110855102539,8.652868359604327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.556640625,0.0,1465.9644775390625,1895.4371337890625,0.0,3085.408935546875,0.8929501175880432,1.0,0.0,3.0,1.0,0.0
18033900,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7536811232566833,0.3495409190654754,0.320160299539566,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.875365674495697,0.556411862373352,0.5314866304397583,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.95866858959198,0.7184802889823914,0.5040431618690491,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.819207489490509,0.4509494304656982,0.432370513677597,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6640667915344238,0.2370365858078003,1.0957810878753662,284.8701171875,284.95001220703125,299.39697265625,295.6510314941406,297.6889343261719,297.1123352050781,284.870849609375,1.0,0.6789012551307678,0.3422192633152008,0.3422192633152008,1.0,1.0,-3.463301658630371,0.8702264428138733,2.5930752754211426,0.090037502348423,0.8269459009170532,0.8269459009170532,0.0,244.3802947998047,246.0,66154.0234375,0.0,3814.18603515625,1.0,278.49969482421875,282.9718017578125,298.677001953125,303.090576171875,293.1499938964844,293.1499938964844,278.45001220703125,39195.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711948394775391,1.0,0.0,0.0,3.5352749824523926,3.5352983474731445,8.339493433595635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.544921875,0.0,1432.3980712890625,1895.4371337890625,0.0,3134.0185546875,0.8796650767326355,1.0,0.0,3.0,1.0,0.0
18033960,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7513043284416199,0.3483520448207855,0.3191470801830292,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8726137280464172,0.5548202991485596,0.530053973197937,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9562934637069702,0.7181878089904785,0.5038545727729797,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8169142007827759,0.4498318433761596,0.4313925504684448,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6618747115135193,0.2362158447504043,1.0925517082214355,284.9075012207031,284.95001220703125,299.37701416015625,295.6391296386719,297.6795959472656,297.1067810058594,284.9078674316406,1.0,0.6788018345832825,0.3422851264476776,0.3422851264476776,1.0,1.0,-3.455073595046997,0.8679092526435852,2.5871644020080566,0.0895959660410881,0.8324036002159119,0.8324036002159119,0.0,246.22413635253903,249.0,65729.9140625,0.0,3804.714111328125,1.0,278.4585876464844,283.00567626953125,298.65118408203125,302.99188232421875,293.1499938964844,293.1499938964844,278.75,39062.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718997240066528,1.0,0.0,0.0,3.4548072814941406,3.454829931259156,7.964177939356887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.0029296875,0.0,1348.3458251953125,1895.4371337890625,0.0,3140.63037109375,0.8646932244300842,1.0,0.0,3.0,1.0,0.0
18034020,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7478164434432983,0.3467615246772766,0.3177025318145752,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8684425950050354,0.5524550676345825,0.5278052091598511,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.95307195186615,0.7187370657920837,0.5041760802268982,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.813423216342926,0.4482798874378204,0.4299250841140747,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6584832668304443,0.2349517941474914,1.087125539779663,284.98193359375,284.95001220703125,299.3370056152344,295.6153259277344,297.667724609375,297.1045837402344,284.98114013671875,1.0,0.6787290573120117,0.3424168527126312,0.3424168527126312,1.0,1.0,-3.4427201747894287,0.8645420074462891,2.5781784057617188,0.0889499858021736,0.8989951014518738,0.8989951014518738,0.0,249.06640625,252.0,64857.32421875,0.0,3790.989013671875,1.0,278.7408447265625,283.1061096191406,298.5943908691406,302.80029296875,293.1499938964844,293.1499938964844,279.04998779296875,34198.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643451929092407,1.0,0.0,0.0,3.5513815879821777,3.5514042377471924,8.415655656790477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.4541015625,0.0,1413.0751953125,1895.4371337890625,0.0,3069.762939453125,0.8818122744560242,1.0,0.0,3.0,1.0,0.0
18034080,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7478164434432983,0.3467615246772766,0.3177025318145752,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8684425950050354,0.5524550676345825,0.5278052091598511,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.95307195186615,0.7187370657920837,0.5041760802268982,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.813423216342926,0.4482798874378204,0.4299250841140747,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6584832668304443,0.2349517941474914,1.087125539779663,284.98193359375,284.95001220703125,299.3370056152344,295.6153259277344,297.667724609375,297.1045837402344,284.98114013671875,1.0,0.6787290573120117,0.3424168527126312,0.3424168527126312,1.0,1.0,-3.4427201747894287,0.8645420074462891,2.5781784057617188,0.0889499858021736,0.8989951014518738,0.8989951014518738,0.0,249.06640625,252.0,64857.32421875,0.0,3790.989013671875,1.0,278.7408447265625,283.1061096191406,298.5943908691406,302.80029296875,293.1499938964844,293.1499938964844,279.04998779296875,34198.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643451929092407,1.0,0.0,0.0,3.5513815879821777,3.5514042377471924,8.415655656790477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.4541015625,0.0,1413.0751953125,1895.4371337890625,0.0,3069.762939453125,0.8818122744560242,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7447749376296997,0.3452830910682678,0.3164948523044586,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8647488951683044,0.5502400994300842,0.52584308385849,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9502902626991272,0.7193633913993835,0.5047074556350708,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8102962374687195,0.4468832910060882,0.4287225604057312,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6555206775665283,0.2338102906942367,1.0825330018997192,285.0263977050781,284.95001220703125,299.2969055175781,295.5915832519531,297.6570129394531,297.1039428710937,285.0230712890625,1.0,0.6788449883460999,0.3425485789775848,0.3425485789775848,1.0,1.0,-3.4325759410858154,0.8618437051773071,2.570732355117798,0.0885495021939277,0.9853646159172058,0.9853646159172058,0.0,251.7460784912109,255.0,64309.42578125,0.0,3781.784912109375,1.0,279.0424194335937,283.1766052246094,298.57861328125,302.7330017089844,293.1499938964844,293.1499938964844,278.75,31818.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594964146614075,1.0,0.0,0.0,3.72236680984497,3.722390651702881,9.245525234291564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.2685546875,0.0,1583.27392578125,1895.4371337890625,0.0,3024.2822265625,0.9182797074317932,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7447749376296997,0.3452830910682678,0.3164948523044586,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8647488951683044,0.5502400994300842,0.52584308385849,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9502902626991272,0.7193633913993835,0.5047074556350708,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8102962374687195,0.4468832910060882,0.4287225604057312,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6555206775665283,0.2338102906942367,1.0825330018997192,285.0263977050781,284.95001220703125,299.2969055175781,295.5915832519531,297.6570129394531,297.1039428710937,285.0230712890625,1.0,0.6788449883460999,0.3425485789775848,0.3425485789775848,1.0,1.0,-3.4325759410858154,0.8618437051773071,2.570732355117798,0.0885495021939277,0.9853646159172058,0.9853646159172058,0.0,251.7460784912109,255.0,64309.42578125,0.0,3781.784912109375,1.0,279.0424194335937,283.1766052246094,298.57861328125,302.7330017089844,293.1499938964844,293.1499938964844,278.75,31818.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594964146614075,1.0,0.0,0.0,3.72236680984497,3.722390651702881,9.245525234291564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.2685546875,0.0,1583.27392578125,1895.4371337890625,0.0,3024.2822265625,0.9182797074317932,1.0,0.0,3.0,1.0,0.0
18034260,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7403243780136108,0.3424944281578064,0.3144663274288177,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8595759868621826,0.5466257929801941,0.5229752659797668,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9454925656318665,0.7180073261260986,0.504231333732605,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8056433200836182,0.4443039000034332,0.4267768859863281,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6514216065406799,0.2319617569446563,1.07603120803833,284.88458251953125,284.95001220703125,299.2568359375,295.5679016113281,297.6361999511719,297.0899658203125,284.8859558105469,1.0,0.6786643266677856,0.3427269160747528,0.3427269160747528,1.0,1.0,-3.4159672260284424,0.8572924137115479,2.5586748123168945,0.0879058241844177,0.8653790354728699,0.8653790354728699,0.0,255.49615478515625,258.0,64755.0234375,0.0,3763.046630859375,1.0,278.7568359375,283.02593994140625,298.59429931640625,302.8694763183594,293.1499938964844,293.1499938964844,279.04998779296875,38690.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687352538108826,1.0,0.0,0.0,3.623492002487183,3.623516082763672,8.760883360992011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2216796875,0.0,1523.860107421875,1895.4371337890625,0.0,3110.946044921875,0.9012232422828674,1.0,0.0,3.0,1.0,0.0
18034320,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7403243780136108,0.3424944281578064,0.3144663274288177,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8595759868621826,0.5466257929801941,0.5229752659797668,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9454925656318665,0.7180073261260986,0.504231333732605,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8056433200836182,0.4443039000034332,0.4267768859863281,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6514216065406799,0.2319617569446563,1.07603120803833,284.88458251953125,284.95001220703125,299.2568359375,295.5679016113281,297.6361999511719,297.0899658203125,284.8859558105469,1.0,0.6786643266677856,0.3427269160747528,0.3427269160747528,1.0,1.0,-3.4159672260284424,0.8572924137115479,2.5586748123168945,0.0879058241844177,0.8653790354728699,0.8653790354728699,0.0,255.49615478515625,258.0,64755.0234375,0.0,3763.046630859375,1.0,278.7568359375,283.02593994140625,298.59429931640625,302.8694763183594,293.1499938964844,293.1499938964844,279.04998779296875,38690.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687352538108826,1.0,0.0,0.0,3.623492002487183,3.623516082763672,8.760883360992011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2216796875,0.0,1523.860107421875,1895.4371337890625,0.0,3110.946044921875,0.9012232422828674,1.0,0.0,3.0,1.0,0.0
18034380,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7366417050361633,0.3406393527984619,0.3127026557922363,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8552302718162537,0.5439354181289673,0.5203350782394409,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9417068958282472,0.718099057674408,0.5041317343711853,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8016093969345093,0.4424543976783752,0.4249633550643921,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6478381752967834,0.2304396480321884,1.0693325996398926,284.9800109863281,284.95001220703125,299.2168884277344,295.5442810058594,297.6232604980469,297.0863952636719,284.9789733886719,1.0,0.6783244609832764,0.3429052531719208,0.3429052531719208,1.0,1.0,-3.400304079055786,0.8530398011207581,2.547264337539673,0.087082140147686,0.9397392868995668,0.9397392868995668,0.0,258.564453125,261.0,63706.8828125,0.0,3742.78173828125,1.0,279.0421142578125,283.1463928222656,298.5260314941406,302.6572570800781,293.1499938964844,293.1499938964844,278.75,34173.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615127801895142,1.0,0.0,0.0,3.7105588912963854,3.710583209991455,9.186962302010216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.8125,0.0,1587.703125,1895.4371337890625,0.0,3043.193603515625,0.9175363183021544,1.0,0.0,3.0,1.0,0.0
18034440,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7366417050361633,0.3406393527984619,0.3127026557922363,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8552302718162537,0.5439354181289673,0.5203350782394409,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9417068958282472,0.718099057674408,0.5041317343711853,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8016093969345093,0.4424543976783752,0.4249633550643921,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6478381752967834,0.2304396480321884,1.0693325996398926,284.9800109863281,284.95001220703125,299.2168884277344,295.5442810058594,297.6232604980469,297.0863952636719,284.9789733886719,1.0,0.6783244609832764,0.3429052531719208,0.3429052531719208,1.0,1.0,-3.400304079055786,0.8530398011207581,2.547264337539673,0.087082140147686,0.9397392868995668,0.9397392868995668,0.0,258.564453125,261.0,63706.8828125,0.0,3742.78173828125,1.0,279.0421142578125,283.1463928222656,298.5260314941406,302.6572570800781,293.1499938964844,293.1499938964844,278.75,34173.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615127801895142,1.0,0.0,0.0,3.7105588912963854,3.710583209991455,9.186962302010216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.8125,0.0,1587.703125,1895.4371337890625,0.0,3043.193603515625,0.9175363183021544,1.0,0.0,3.0,1.0,0.0
18034500,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7348634600639343,0.3393651843070984,0.3118496239185333,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8531339764595032,0.5422363877296448,0.5190528631210327,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9398426413536072,0.717553436756134,0.5040745735168457,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7996573448181152,0.4412482976913452,0.4240995347499847,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6461287140846252,0.2295365780591964,1.0661544799804688,284.8561096191406,284.95001220703125,299.1969909667969,295.532470703125,297.6143798828125,297.0814208984375,284.8553771972656,1.0,0.6781812906265259,0.3429944217205047,0.3429944217205047,1.0,1.0,-3.392812490463257,0.8510093092918396,2.541803359985352,0.0868210941553115,0.8462972640991211,0.8462972640991211,0.0,260.10516357421875,261.0,64317.71875,0.0,3733.545166015625,1.0,278.7967529296875,283.01025390625,298.560791015625,302.84942626953125,293.1499938964844,293.1499938964844,278.75,38991.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669193983078003,1.0,0.0,0.0,3.650057077407837,3.650081634521485,8.889812193046964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.43359375,0.0,1555.6136474609375,1895.4371337890625,0.0,3093.91162109375,0.9050573706626892,1.0,0.0,3.0,1.0,0.0
