time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034560,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7326434254646301,0.3380197882652282,0.3107058107852936,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8505908846855164,0.5404492020606995,0.5174460411071777,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.937342405319214,0.7169263362884521,0.503666341304779,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7972439527511597,0.4399536550045013,0.4229629039764404,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6440664529800415,0.2285564243793487,1.0622321367263794,284.8930358886719,284.95001220703125,299.1771545410156,295.52069091796875,297.60498046875,297.0755920410156,284.8941955566406,1.0,0.6779056787490845,0.3431372046470642,0.3431372046470642,1.0,1.0,-3.382930517196656,0.8483983278274536,2.534532308578491,0.0864599496126174,0.8456445336341858,0.8456445336341858,0.0,261.9488525390625,264.0,63793.5703125,0.0,3720.319091796875,1.0,278.7576904296875,283.047607421875,298.5335693359375,302.7452392578125,293.1499938964844,293.1499938964844,279.04998779296875,39599.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867662787437439,1.0,0.0,0.0,3.552805185317993,3.552828788757324,8.422404107477632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.7822265625,0.0,1453.9110107421875,1895.4371337890625,0.0,3100.885498046875,0.8867529034614563,1.0,0.0,3.0,1.0,0.0
18034620,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7301363945007324,0.3367303311824798,0.309423953294754,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8476577997207642,0.5385346412658691,0.5155055522918701,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.934745192527771,0.717046320438385,0.5035678148269653,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.79446941614151,0.4386436641216278,0.421625018119812,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6416183114051819,0.2274383455514907,1.0571480989456177,284.9929504394531,284.95001220703125,299.1480712890625,295.5033264160156,297.59686279296875,297.07452392578125,284.9911804199219,1.0,0.6775780320167542,0.3433476686477661,0.3433476686477661,1.0,1.0,-3.3712050914764404,0.8454391956329346,2.525765895843506,0.0860484018921852,0.9197579026222228,0.9197579026222228,0.0,264.0605773925781,264.0,62834.390625,0.0,3704.264892578125,1.0,279.0284118652344,283.1680908203125,298.4690246582031,302.52301025390625,293.1499938964844,293.1499938964844,279.04998779296875,34033.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598058819770813,1.0,0.0,0.0,3.62762188911438,3.627645492553711,8.780865528024151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.3955078125,0.0,1493.7880859375,1895.4371337890625,0.0,3027.1845703125,0.898868978023529,1.0,0.0,3.0,1.0,0.0
18034680,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7293938398361206,0.33624929189682,0.3090627193450928,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8467720150947571,0.5378360748291016,0.5149222016334534,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9340194463729858,0.7170277833938599,0.5036332011222839,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7936403155326843,0.4381711483001709,0.4212428331375122,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.640878438949585,0.2270482778549194,1.0556095838546753,284.98345947265625,284.95001220703125,299.1377258300781,295.49713134765625,297.59393310546875,297.0740661621094,284.9821472167969,1.0,0.677510678768158,0.3434227406978607,0.3434227406978607,1.0,1.0,-3.3678386211395264,0.8446314930915833,2.523206949234009,0.0860113799571991,0.9197996854782104,0.9197996854782104,0.0,264.72515869140625,252.0,62799.4921875,0.0,3700.0009765625,1.0,279.0405578613281,283.1622314453125,298.4725036621094,302.5411376953125,293.1499938964844,293.1499938964844,278.75,34257.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593089580535889,1.0,0.0,0.0,3.64240837097168,3.6424319744110094,8.852594532982039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.6025390625,0.0,1511.7271728515625,1895.4371337890625,0.0,3022.524169921875,0.9022321105003356,1.0,0.0,3.0,1.0,0.0
18034740,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.729396641254425,0.3336766958236694,0.306839108467102,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8470727205276489,0.5343752503395081,0.5117788910865784,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.936117708683014,0.7157782316207886,0.5029114484786987,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7941485643386841,0.4356947243213653,0.4189874827861786,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6407229900360107,0.2251724004745483,1.0472091436386108,284.90093994140625,284.95001220703125,299.09869384765625,295.4736022949219,297.5769348144531,297.06475830078125,284.901123046875,1.0,0.6728664040565491,0.3437082767486572,0.3437082767486572,1.0,1.0,-3.347712755203247,0.839293360710144,2.5084195137023926,0.0853503942489624,0.8337035179138184,0.8337035179138184,0.0,261.10906982421875,240.0,62829.65625,0.0,3631.253662109375,1.0,278.7585144042969,283.068115234375,298.4837951660156,302.6314392089844,293.1499938964844,293.1499938964844,279.04998779296875,39382.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650168180465698,1.0,0.0,0.0,3.4842958450317383,3.484318971633911,8.100715263026359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.5673828125,0.0,1380.6678466796875,1895.4371337890625,0.0,3076.063232421875,0.8713815808296204,1.0,0.0,3.0,1.0,0.0
18034800,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.729396641254425,0.3336766958236694,0.306839108467102,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8470727205276489,0.5343752503395081,0.5117788910865784,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.936117708683014,0.7157782316207886,0.5029114484786987,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7941485643386841,0.4356947243213653,0.4189874827861786,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6407229900360107,0.2251724004745483,1.0472091436386108,284.90093994140625,284.95001220703125,299.09869384765625,295.4736022949219,297.5769348144531,297.06475830078125,284.901123046875,1.0,0.6728664040565491,0.3437082767486572,0.3437082767486572,1.0,1.0,-3.347712755203247,0.839293360710144,2.5084195137023926,0.0853503942489624,0.8337035179138184,0.8337035179138184,0.0,261.10906982421875,240.0,62829.65625,0.0,3631.253662109375,1.0,278.7585144042969,283.068115234375,298.4837951660156,302.6314392089844,293.1499938964844,293.1499938964844,279.04998779296875,39382.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650168180465698,1.0,0.0,0.0,3.4842958450317383,3.484318971633911,8.100715263026359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.5673828125,0.0,1380.6678466796875,1895.4371337890625,0.0,3076.063232421875,0.8713815808296204,1.0,0.0,3.0,1.0,0.0
18034860,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7322888970375061,0.3319259881973266,0.304833322763443,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507903814315796,0.5317317843437195,0.5088333487510681,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9427940249443054,0.7157186269760132,0.5024863481521606,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.798055112361908,0.4338971674442291,0.4168543517589569,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6430429220199585,0.2236773818731308,1.0386805534362793,284.9811706542969,284.95001220703125,299.06011962890625,295.4501342773437,297.56671142578125,297.06402587890625,284.98028564453125,1.0,0.6663259863853455,0.3440777063369751,0.3440777063369751,1.0,1.0,-3.328419685363769,0.8344535231590271,2.4939663410186768,0.0847830027341842,0.9024257659912108,0.9024257659912108,0.0,253.10748291015625,228.0,61808.1328125,0.0,3540.276611328125,1.0,279.0410461425781,283.1753845214844,298.42449951171875,302.4304504394531,293.1499938964844,293.1499938964844,278.75,34317.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563952445983887,1.0,0.0,0.0,3.573378086090088,3.5734009742736816,8.520228220731951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.6083984375,0.0,1437.25732421875,1895.4371337890625,0.0,2995.2021484375,0.886857271194458,1.0,0.0,3.0,1.0,0.0
18034920,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7322888970375061,0.3319259881973266,0.304833322763443,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507903814315796,0.5317317843437195,0.5088333487510681,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9427940249443054,0.7157186269760132,0.5024863481521606,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.798055112361908,0.4338971674442291,0.4168543517589569,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6430429220199585,0.2236773818731308,1.0386805534362793,284.9811706542969,284.95001220703125,299.06011962890625,295.4501342773437,297.56671142578125,297.06402587890625,284.98028564453125,1.0,0.6663259863853455,0.3440777063369751,0.3440777063369751,1.0,1.0,-3.328419685363769,0.8344535231590271,2.4939663410186768,0.0847830027341842,0.9024257659912108,0.9024257659912108,0.0,253.10748291015625,228.0,61808.1328125,0.0,3540.276611328125,1.0,279.0410461425781,283.1753845214844,298.42449951171875,302.4304504394531,293.1499938964844,293.1499938964844,278.75,34317.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563952445983887,1.0,0.0,0.0,3.573378086090088,3.5734009742736816,8.520228220731951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.6083984375,0.0,1437.25732421875,1895.4371337890625,0.0,2995.2021484375,0.886857271194458,1.0,0.0,3.0,1.0,0.0
18034980,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7359241843223572,0.3294310569763183,0.3024461269378662,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8555660247802734,0.5282913446426392,0.5054623484611511,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9505565762519836,0.7143608927726746,0.5015040636062622,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8029800057411194,0.4314478933811188,0.4143818914890289,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6461710333824158,0.2218569368124008,1.0294010639190674,284.9042053222656,284.95001220703125,299.02215576171875,295.4267272949219,297.5510559082031,297.0560913085937,284.90411376953125,1.0,0.6586491465568542,0.3444471359252929,0.3444471359252929,1.0,1.0,-3.3061883449554443,0.8286904096603394,2.4774980545043945,0.0841063037514686,0.8213422298431396,0.8213422298431396,0.0,243.7077789306641,216.0,61779.5,0.0,3435.60791015625,1.0,278.7591247558594,283.0867919921875,298.4359436035156,302.5155029296875,293.1499938964844,293.1499938964844,279.04998779296875,39333.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619316816329956,1.0,0.0,0.0,3.4120421409606934,3.41206431388855,7.768229579596664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.712890625,0.0,1307.51123046875,1895.4371337890625,0.0,3047.123291015625,0.8554407954216003,1.0,0.0,3.0,1.0,0.0
18035040,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7359241843223572,0.3294310569763183,0.3024461269378662,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8555660247802734,0.5282913446426392,0.5054623484611511,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9505565762519836,0.7143608927726746,0.5015040636062622,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8029800057411194,0.4314478933811188,0.4143818914890289,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6461710333824158,0.2218569368124008,1.0294010639190674,284.9042053222656,284.95001220703125,299.02215576171875,295.4267272949219,297.5510559082031,297.0560913085937,284.90411376953125,1.0,0.6586491465568542,0.3444471359252929,0.3444471359252929,1.0,1.0,-3.3061883449554443,0.8286904096603394,2.4774980545043945,0.0841063037514686,0.8213422298431396,0.8213422298431396,0.0,243.7077789306641,216.0,61779.5,0.0,3435.60791015625,1.0,278.7591247558594,283.0867919921875,298.4359436035156,302.5155029296875,293.1499938964844,293.1499938964844,279.04998779296875,39333.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619316816329956,1.0,0.0,0.0,3.4120421409606934,3.41206431388855,7.768229579596664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.712890625,0.0,1307.51123046875,1895.4371337890625,0.0,3047.123291015625,0.8554407954216003,1.0,0.0,3.0,1.0,0.0
18035100,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7382528185844421,0.3285363316535949,0.3012911677360534,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8585739731788635,0.5269230008125305,0.5038014054298401,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9551078677177428,0.7142295241355896,0.5010667443275452,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8060163259506226,0.4305073022842407,0.413151741027832,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.64816814661026,0.221091628074646,1.0246652364730835,285.0029602050781,284.95001220703125,299.00341796875,295.4150085449219,297.5459289550781,297.0555725097656,285.0024719238281,1.0,0.6545299887657166,0.3446318507194519,0.3446318507194519,1.0,1.0,-3.2950968742370605,0.8258142471313477,2.469282627105713,0.0836607739329338,0.8886773586273193,0.8886773586273193,0.0,238.4611968994141,216.0,60878.11328125,0.0,3380.74365234375,1.0,278.9957275390625,283.20361328125,298.3764038085937,302.2821044921875,293.1499938964844,293.1499938964844,279.04998779296875,34476.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855446994304657,1.0,0.0,0.0,3.455132007598877,3.4551539421081543,7.965675763443869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.6171875,0.0,1316.19287109375,1895.4371337890625,0.0,2986.31201171875,0.8624741435050964,1.0,0.0,3.0,1.0,0.0
18035160,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7412256002426147,0.3276974558830261,0.3003634512424469,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8623096942901611,0.5256185531616211,0.5023902654647827,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.960399866104126,0.7141285538673401,0.5008885860443115,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8096689581871033,0.4296327531337738,0.4121324717998504,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.650724470615387,0.2203862518072128,1.0204938650131226,284.97784423828125,284.95001220703125,298.9848327636719,295.4033203125,297.5415954589844,297.055908203125,284.9765319824219,1.0,0.6503921747207642,0.3448758125305176,0.3448758125305176,1.0,1.0,-3.285827159881592,0.8236613869667053,2.462165594100952,0.0835775360465049,0.8852864503860474,0.8852864503860474,0.0,232.7916717529297,204.0,60794.94921875,0.0,3327.942138671875,1.0,279.0410461425781,283.1874389648437,298.3761291503906,302.3162841796875,293.1499938964844,293.1499938964844,279.3500061035156,34257.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530837893486023,1.0,0.0,0.0,3.5048816204071045,3.504903793334961,8.196718113140378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.1865234375,0.0,1365.1114501953125,1895.4371337890625,0.0,2964.162109375,0.8712271451950073,1.0,0.0,3.0,1.0,0.0
18035220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7478972673416138,0.3261094689369201,0.2985367178916931,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8706808090209961,0.5231192708015442,0.4996152222156524,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.971314013004303,0.713981032371521,0.5004926919937134,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8174486756324768,0.4279924929141998,0.4101543426513672,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6565715670585632,0.2190738022327423,1.0125035047531128,285.020751953125,284.95001220703125,298.9482727050781,295.3799743652344,297.5335998535156,297.0572204589844,285.01763916015625,1.0,0.641981840133667,0.3453637361526489,0.3453637361526489,1.0,1.0,-3.267829656600952,0.8195324540138245,2.4482972621917725,0.0834848880767822,0.9676428437232972,0.9676428437232972,0.0,221.19667053222656,192.0,60137.171875,0.0,3222.943359375,1.0,279.341064453125,283.2575378417969,298.3623962402344,302.2442932128906,293.1499938964844,293.1499938964844,279.04998779296875,31866.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471505641937256,1.0,0.0,0.0,3.673904180526733,3.673927545547485,9.006352001961204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.4990234375,0.0,1528.798583984375,1895.4371337890625,0.0,2908.58984375,0.9075254797935486,1.0,0.0,3.0,1.0,0.0
18035280,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7478972673416138,0.3261094689369201,0.2985367178916931,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8706808090209961,0.5231192708015442,0.4996152222156524,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.971314013004303,0.713981032371521,0.5004926919937134,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8174486756324768,0.4279924929141998,0.4101543426513672,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6565715670585632,0.2190738022327423,1.0125035047531128,285.020751953125,284.95001220703125,298.9482727050781,295.3799743652344,297.5335998535156,297.0572204589844,285.01763916015625,1.0,0.641981840133667,0.3453637361526489,0.3453637361526489,1.0,1.0,-3.267829656600952,0.8195324540138245,2.4482972621917725,0.0834848880767822,0.9676428437232972,0.9676428437232972,0.0,221.19667053222656,192.0,60137.171875,0.0,3222.943359375,1.0,279.341064453125,283.2575378417969,298.3623962402344,302.2442932128906,293.1499938964844,293.1499938964844,279.04998779296875,31866.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471505641937256,1.0,0.0,0.0,3.673904180526733,3.673927545547485,9.006352001961204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.4990234375,0.0,1528.798583984375,1895.4371337890625,0.0,2908.58984375,0.9075254797935486,1.0,0.0,3.0,1.0,0.0
18035340,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.753888726234436,0.3233315646648407,0.2959448993206024,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8784482479095459,0.5193372368812561,0.4959856271743774,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.980575442314148,0.7118721604347229,0.4990687072277069,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8243895769119263,0.4252642095088959,0.4074707627296448,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6619753837585449,0.2171493470668792,1.002838134765625,284.88494873046875,284.95001220703125,298.9125671386719,295.3566589355469,297.51690673828125,297.0469970703125,284.8863220214844,1.0,0.6330842971801758,0.3458516597747803,0.3458516597747803,1.0,1.0,-3.243798017501831,0.8135026097297668,2.43029522895813,0.082972727715969,0.8494549989700317,0.8494549989700317,0.0,210.33995056152344,180.0,60402.4375,0.0,3110.029052734375,1.0,279.0574645996094,283.1162109375,298.3814697265625,302.37091064453125,293.1499938964844,293.1499938964844,279.3500061035156,39061.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562912344932556,1.0,0.0,0.0,3.5550854206085205,3.555109024047852,8.43321913635009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.794921875,0.0,1452.426513671875,1895.4371337890625,0.0,2994.226806640625,0.8865594863891602,1.0,0.0,3.0,1.0,0.0
18035400,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.753888726234436,0.3233315646648407,0.2959448993206024,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8784482479095459,0.5193372368812561,0.4959856271743774,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.980575442314148,0.7118721604347229,0.4990687072277069,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8243895769119263,0.4252642095088959,0.4074707627296448,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6619753837585449,0.2171493470668792,1.002838134765625,284.88494873046875,284.95001220703125,298.9125671386719,295.3566589355469,297.51690673828125,297.0469970703125,284.8863220214844,1.0,0.6330842971801758,0.3458516597747803,0.3458516597747803,1.0,1.0,-3.243798017501831,0.8135026097297668,2.43029522895813,0.082972727715969,0.8494549989700317,0.8494549989700317,0.0,210.33995056152344,180.0,60402.4375,0.0,3110.029052734375,1.0,279.0574645996094,283.1162109375,298.3814697265625,302.37091064453125,293.1499938964844,293.1499938964844,279.3500061035156,39061.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562912344932556,1.0,0.0,0.0,3.5550854206085205,3.555109024047852,8.43321913635009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.794921875,0.0,1452.426513671875,1895.4371337890625,0.0,2994.226806640625,0.8865594863891602,1.0,0.0,3.0,1.0,0.0
18035460,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7616417407989502,0.3214634954929352,0.2936419546604156,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8881780505180359,0.5164594054222107,0.4926147758960724,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9907859563827516,0.7111940383911133,0.4980256855487823,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8328624963760376,0.4232593476772308,0.4049535393714905,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6687745451927185,0.2155672162771225,0.9931894540786744,284.9764099121094,284.95001220703125,298.8778076171875,295.3334045410156,297.5072021484375,297.0455627441406,284.97528076171875,1.0,0.6238918304443359,0.3463819026947021,0.3463819026947021,1.0,1.0,-3.2210843563079834,0.8079906105995178,2.4130938053131104,0.0824423283338546,0.919776201248169,0.919776201248169,0.0,198.7168884277344,168.0,59307.22265625,0.0,2997.2578125,1.0,279.34161376953125,283.2330627441406,298.3102722167969,302.1555480957031,293.1499938964844,293.1499938964844,279.04998779296875,34255.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479442596435547,1.0,0.0,0.0,3.6430678367614746,3.6430914402008057,8.8557999333716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.5556640625,0.0,1512.443115234375,1895.4371337890625,0.0,2916.019775390625,0.9023842811584472,1.0,0.0,3.0,1.0,0.0
18035520,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7616417407989502,0.3214634954929352,0.2936419546604156,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8881780505180359,0.5164594054222107,0.4926147758960724,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9907859563827516,0.7111940383911133,0.4980256855487823,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8328624963760376,0.4232593476772308,0.4049535393714905,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6687745451927185,0.2155672162771225,0.9931894540786744,284.9764099121094,284.95001220703125,298.8778076171875,295.3334045410156,297.5072021484375,297.0455627441406,284.97528076171875,1.0,0.6238918304443359,0.3463819026947021,0.3463819026947021,1.0,1.0,-3.2210843563079834,0.8079906105995178,2.4130938053131104,0.0824423283338546,0.919776201248169,0.919776201248169,0.0,198.7168884277344,168.0,59307.22265625,0.0,2997.2578125,1.0,279.34161376953125,283.2330627441406,298.3102722167969,302.1555480957031,293.1499938964844,293.1499938964844,279.04998779296875,34255.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479442596435547,1.0,0.0,0.0,3.6430678367614746,3.6430914402008057,8.8557999333716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.5556640625,0.0,1512.443115234375,1895.4371337890625,0.0,2916.019775390625,0.9023842811584472,1.0,0.0,3.0,1.0,0.0
18035580,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7697445750236511,0.3189127743244171,0.2911463379859924,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8982944488525391,0.5128601789474487,0.4890292286872864,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7093042731285095,0.4956583380699157,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8416994214057922,0.4206603467464447,0.4022755622863769,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.675944447517395,0.2136806547641754,0.9833099246025084,284.8940734863281,284.95001220703125,298.8440856933594,295.3101806640625,297.4932861328125,297.038330078125,284.8943176269531,1.0,0.6144465208053589,0.3469121754169464,0.3469121754169464,1.0,1.0,-3.195841073989868,0.8016533851623535,2.3941874504089355,0.0819473788142204,0.8281347751617432,0.8281347751617432,0.0,187.5216827392578,156.0,59255.3515625,0.0,2883.0380859375,1.0,279.05859375,283.1416931152344,298.3205871582031,302.235595703125,293.1499938964844,293.1499938964844,279.3500061035156,39800.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538300395011902,1.0,0.0,0.0,3.4683425426483154,3.4683656692504883,8.026705131669587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.6640625,0.0,1367.3193359375,1895.4371337890625,0.0,2971.156005859375,0.8682873249053955,1.0,0.0,3.0,1.0,0.0
18035640,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7697445750236511,0.3189127743244171,0.2911463379859924,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8982944488525391,0.5128601789474487,0.4890292286872864,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7093042731285095,0.4956583380699157,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8416994214057922,0.4206603467464447,0.4022755622863769,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.675944447517395,0.2136806547641754,0.9833099246025084,284.8940734863281,284.95001220703125,298.8440856933594,295.3101806640625,297.4932861328125,297.038330078125,284.8943176269531,1.0,0.6144465208053589,0.3469121754169464,0.3469121754169464,1.0,1.0,-3.195841073989868,0.8016533851623535,2.3941874504089355,0.0819473788142204,0.8281347751617432,0.8281347751617432,0.0,187.5216827392578,156.0,59255.3515625,0.0,2883.0380859375,1.0,279.05859375,283.1416931152344,298.3205871582031,302.235595703125,293.1499938964844,293.1499938964844,279.3500061035156,39800.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538300395011902,1.0,0.0,0.0,3.4683425426483154,3.4683656692504883,8.026705131669587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.6640625,0.0,1367.3193359375,1895.4371337890625,0.0,2971.156005859375,0.8682873249053955,1.0,0.0,3.0,1.0,0.0
18035700,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7730427384376526,0.317971259355545,0.2899858951568603,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9023733139038086,0.5114012956619263,0.4873192906379699,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.7095474600791931,0.4883130192756653,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8453158140182495,0.4196309447288513,0.4009996354579925,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6787763833999634,0.2128580063581466,0.9785163402557372,284.9961242675781,284.95001220703125,298.82763671875,295.298583984375,297.48944091796875,297.0390014648437,284.996337890625,1.0,0.60923832654953,0.3471772968769073,0.3471772968769073,1.0,1.0,-3.1762635707855225,0.7962994575500488,2.3799641132354736,0.0810351744294166,0.8944473266601562,0.8944473266601562,0.0,182.74050903320312,156.0,58179.015625,0.0,2816.76220703125,1.0,279.2974853515625,283.2640686035156,298.2568664550781,301.9930725097656,293.1499938964844,293.1499938964844,279.3500061035156,34962.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846834123134613,1.0,0.0,0.0,3.501819133758545,3.5018415451049805,8.182400392797717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.341796875,0.0,1367.0301513671875,1895.4371337890625,0.0,2905.6279296875,0.8733659386634827,1.0,0.0,3.0,1.0,0.0
18035760,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.777031660079956,0.3170945048332214,0.2890602350234985,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9072858095169068,0.5100181698799133,0.4858715832233429,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9990000128746032,0.7108763456344604,0.4794147312641144,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8495890498161316,0.4186704456806183,0.3999411463737488,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6821737289428711,0.2120934575796127,0.9742791056632996,284.96893310546875,284.95001220703125,298.8114624023437,295.2870178222656,297.4887390136719,297.04364013671875,284.9670715332031,1.0,0.6038269400596619,0.3475389778614044,0.3475389778614044,1.0,1.0,-3.156348705291748,0.7910916209220886,2.365257024765014,0.080272302031517,0.8874003291130066,0.8874003291130066,0.0,177.69215393066406,144.0,57905.92578125,0.0,2749.10693359375,1.0,279.3414611816406,283.2465515136719,298.2542419433594,302.0146484375,293.1499938964844,293.1499938964844,279.6499938964844,34720.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437690138816833,1.0,0.0,0.0,3.544914960861206,3.5449376106262207,8.385035812352726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.90625,0.0,1410.07373046875,1895.4371337890625,0.0,2876.94873046875,0.8804524540901184,1.0,0.0,3.0,1.0,0.0
18035820,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7862677574157715,0.3154313266277313,0.2872379720211029,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9193318486213684,0.507370114326477,0.4830307960510254,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.7157392501831055,0.4601803719997406,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8595333099365234,0.416842520236969,0.3978687822818756,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6901330351829529,0.2106717526912689,0.9661452174186708,285.0108642578125,284.95001220703125,298.78009033203125,295.263916015625,297.4953918457031,297.0634155273437,285.0072021484375,1.0,0.5925087928771973,0.3482623100280761,0.3482623100280761,1.0,1.0,-3.1153478622436523,0.7802965641021729,2.3350512981414795,0.0786313712596893,0.9631901383399964,0.9631901383399964,0.0,167.14694213867188,132.0,56775.88671875,0.0,2611.464599609375,1.0,279.6413269042969,283.3192749023437,298.235595703125,301.9090881347656,293.1499938964844,293.1499938964844,279.3500061035156,32371.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835541844367981,1.0,0.0,0.0,3.693935394287109,3.69395923614502,9.104830382966612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.8662109375,0.0,1555.1226806640625,1895.4371337890625,0.0,2800.092529296875,0.912336528301239,1.0,0.0,3.0,1.0,0.0
18035880,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7862677574157715,0.3154313266277313,0.2872379720211029,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9193318486213684,0.507370114326477,0.4830307960510254,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.7157392501831055,0.4601803719997406,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8595333099365234,0.416842520236969,0.3978687822818756,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6901330351829529,0.2106717526912689,0.9661452174186708,285.0108642578125,284.95001220703125,298.78009033203125,295.263916015625,297.4953918457031,297.0634155273437,285.0072021484375,1.0,0.5925087928771973,0.3482623100280761,0.3482623100280761,1.0,1.0,-3.1153478622436523,0.7802965641021729,2.3350512981414795,0.0786313712596893,0.9631901383399964,0.9631901383399964,0.0,167.14694213867188,132.0,56775.88671875,0.0,2611.464599609375,1.0,279.6413269042969,283.3192749023437,298.235595703125,301.9090881347656,293.1499938964844,293.1499938964844,279.3500061035156,32371.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835541844367981,1.0,0.0,0.0,3.693935394287109,3.69395923614502,9.104830382966612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.8662109375,0.0,1555.1226806640625,1895.4371337890625,0.0,2800.092529296875,0.912336528301239,1.0,0.0,3.0,1.0,0.0
18035940,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7955259680747986,0.3126439154148102,0.2846671640872955,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9321033358573914,0.5035077929496765,0.4793583750724792,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.7204615473747253,0.4407625496387481,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8699019551277161,0.4139480590820312,0.3950740396976471,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6982930898666382,0.2087106257677078,0.9564595818519592,284.873779296875,284.95001220703125,298.75,295.2408447265625,297.49871826171875,297.07867431640625,284.8755187988281,1.0,0.5804721117019653,0.3489856421947479,0.3489856421947479,1.0,1.0,-3.0694997310638428,0.7679045796394348,2.3015952110290527,0.0765369459986686,0.8356703519821167,0.8356703519821167,0.0,156.71575927734375,135.0,56558.92578125,0.0,2468.57080078125,1.0,279.35748291015625,283.1842041015625,298.2557067871094,302.00299072265625,293.1499938964844,293.1499938964844,279.6499938964844,40226.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428730964660645,1.0,0.0,0.0,3.5299272537231445,3.5299510955810547,8.314283377330867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.029296875,0.0,1434.2255859375,1895.4371337890625,0.0,2868.570068359375,0.881973385810852,1.0,0.0,3.0,1.0,0.0
18036000,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7955259680747986,0.3126439154148102,0.2846671640872955,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9321033358573914,0.5035077929496765,0.4793583750724792,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.7204615473747253,0.4407625496387481,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8699019551277161,0.4139480590820312,0.3950740396976471,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6982930898666382,0.2087106257677078,0.9564595818519592,284.873779296875,284.95001220703125,298.75,295.2408447265625,297.49871826171875,297.07867431640625,284.8755187988281,1.0,0.5804721117019653,0.3489856421947479,0.3489856421947479,1.0,1.0,-3.0694997310638428,0.7679045796394348,2.3015952110290527,0.0765369459986686,0.8356703519821167,0.8356703519821167,0.0,156.71575927734375,135.0,56558.92578125,0.0,2468.57080078125,1.0,279.35748291015625,283.1842041015625,298.2557067871094,302.00299072265625,293.1499938964844,293.1499938964844,279.6499938964844,40226.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428730964660645,1.0,0.0,0.0,3.5299272537231445,3.5299510955810547,8.314283377330867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.029296875,0.0,1434.2255859375,1895.4371337890625,0.0,2868.570068359375,0.881973385810852,1.0,0.0,3.0,1.0,0.0
18036060,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8006038069725037,0.3108082115650177,0.2826148867607116,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9390345215797424,0.5006193518638611,0.476200133562088,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.7262488603591919,0.4295440316200256,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8756830096244812,0.4118053913116455,0.3926576972007751,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7024916410446167,0.2071692198514938,0.9480249881744384,284.97265625,284.95001220703125,298.7216491699219,295.2149963378906,297.5103454589844,297.1030578613281,284.97174072265625,1.0,0.5730187296867371,0.3501036465167999,0.3501036465167999,1.0,1.0,-3.036679744720459,0.7606477737426758,2.276031970977783,0.076297253370285,0.9061200022697448,0.9061200022697448,0.0,150.60067749023438,138.0,55334.16015625,0.0,2375.67431640625,1.0,279.641357421875,283.30816650390625,298.1811218261719,301.7724609375,293.1499938964844,293.1499938964844,279.3500061035156,34605.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83209228515625,1.0,0.0,0.0,3.6067183017730713,3.606741428375244,8.679959933033388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.7744140625,0.0,1475.2347412109375,1895.4371337890625,0.0,2767.931640625,0.8944884538650513,1.0,0.0,3.0,1.0,0.0
18036120,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8006038069725037,0.3108082115650177,0.2826148867607116,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9390345215797424,0.5006193518638611,0.476200133562088,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.7262488603591919,0.4295440316200256,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8756830096244812,0.4118053913116455,0.3926576972007751,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7024916410446167,0.2071692198514938,0.9480249881744384,284.97265625,284.95001220703125,298.7216491699219,295.2149963378906,297.5103454589844,297.1030578613281,284.97174072265625,1.0,0.5730187296867371,0.3501036465167999,0.3501036465167999,1.0,1.0,-3.036679744720459,0.7606477737426758,2.276031970977783,0.076297253370285,0.9061200022697448,0.9061200022697448,0.0,150.60067749023438,138.0,55334.16015625,0.0,2375.67431640625,1.0,279.641357421875,283.30816650390625,298.1811218261719,301.7724609375,293.1499938964844,293.1499938964844,279.3500061035156,34605.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83209228515625,1.0,0.0,0.0,3.6067183017730713,3.606741428375244,8.679959933033388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.7744140625,0.0,1475.2347412109375,1895.4371337890625,0.0,2767.931640625,0.8944884538650513,1.0,0.0,3.0,1.0,0.0
18036180,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8012535572052002,0.3082877993583679,0.2804546058177948,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.940182328224182,0.4970346987247467,0.4729490578174591,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7294073104858398,0.4252528250217438,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8767783045768738,0.409060388803482,0.3901720643043518,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7028650045394897,0.2053427249193191,0.9399666786193848,284.8975524902344,284.95001220703125,298.6952514648437,295.1837463378906,297.5093688964844,297.1096496582031,284.8981018066406,1.0,0.5683436989784241,0.3512216210365295,0.3512216210365295,1.0,1.0,-3.012336492538452,0.7560380101203918,2.256298542022705,0.0770887359976768,0.8190600275993347,0.8190600275993347,0.0,147.8363800048828,141.0,55272.5234375,0.0,2317.03173828125,1.0,279.3589782714844,283.2249755859375,298.1923522949219,301.8490295410156,293.1499938964844,293.1499938964844,279.6499938964844,40021.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377876877784729,1.0,0.0,0.0,3.416855335235596,3.4168779850006104,7.790162044329918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.3134765625,0.0,1317.093505859375,1895.4371337890625,0.0,2821.052734375,0.8573260307312012,1.0,0.0,3.0,1.0,0.0
18036240,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8012535572052002,0.3082877993583679,0.2804546058177948,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.940182328224182,0.4970346987247467,0.4729490578174591,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7294073104858398,0.4252528250217438,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8767783045768738,0.409060388803482,0.3901720643043518,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7028650045394897,0.2053427249193191,0.9399666786193848,284.8975524902344,284.95001220703125,298.6952514648437,295.1837463378906,297.5093688964844,297.1096496582031,284.8981018066406,1.0,0.5683436989784241,0.3512216210365295,0.3512216210365295,1.0,1.0,-3.012336492538452,0.7560380101203918,2.256298542022705,0.0770887359976768,0.8190600275993347,0.8190600275993347,0.0,147.8363800048828,141.0,55272.5234375,0.0,2317.03173828125,1.0,279.3589782714844,283.2249755859375,298.1923522949219,301.8490295410156,293.1499938964844,293.1499938964844,279.6499938964844,40021.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377876877784729,1.0,0.0,0.0,3.416855335235596,3.4168779850006104,7.790162044329918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.3134765625,0.0,1317.093505859375,1895.4371337890625,0.0,2821.052734375,0.8573260307312012,1.0,0.0,3.0,1.0,0.0
18036300,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.800624430179596,0.3073526918888092,0.2794444262981415,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9394699335098268,0.495582640171051,0.4713923633098602,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7307947874069214,0.4246933460235595,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8762550354003906,0.407959908246994,0.3889729380607605,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7021406888961792,0.2045480459928512,0.9359951615333556,285.005126953125,284.95001220703125,298.6827392578125,295.166259765625,297.5096130371094,297.11358642578125,285.0063171386719,1.0,0.5667286515235901,0.3517806231975555,0.3517806231975555,1.0,1.0,-3.002357482910156,0.7544136047363281,2.247943878173828,0.0776533633470535,0.8907831311225891,0.8907831311225891,0.0,147.20819091796875,141.0,54407.078125,0.0,2295.82421875,1.0,279.5958557128906,283.3492126464844,298.12335205078125,301.6144104003906,293.1499938964844,293.1499938964844,279.6499938964844,34668.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306940793991089,1.0,0.0,0.0,3.4597413539886475,3.459763288497925,7.986942591742263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.7314453125,0.0,1322.1759033203125,1895.4371337890625,0.0,2754.90771484375,0.8638947010040283,1.0,0.0,3.0,1.0,0.0
18036360,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.799952507019043,0.3064641654491424,0.2786700427532196,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9386051893234252,0.4941990077495575,0.4701086282730102,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.7319608330726624,0.4245548844337463,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8756181597709656,0.4069340229034424,0.3880121409893036,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.70132976770401,0.2038026601076126,0.9326383471488952,284.9849548339844,284.95001220703125,298.6706848144531,295.1475524902344,297.5093994140625,297.11688232421875,284.9832763671875,1.0,0.5655404925346375,0.3522382080554962,0.3522382080554962,1.0,1.0,-2.994524002075196,0.7531988620758057,2.2413249015808105,0.0781994760036468,0.8928197622299194,0.8928197622299194,0.0,146.84349060058594,144.0,54376.52734375,0.0,2279.918212890625,1.0,279.6410522460937,283.33355712890625,298.1175842285156,301.644287109375,293.1499938964844,293.1499938964844,279.95001220703125,33957.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280869722366333,1.0,0.0,0.0,3.5207173824310303,3.520739793777466,8.270954481304216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.58203125,0.0,1379.2978515625,1895.4371337890625,0.0,2730.64453125,0.8745743632316589,1.0,0.0,3.0,1.0,0.0
