time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7973634004592896,0.3047134578227997,0.2771387994289398,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9352491497993468,0.4914957880973816,0.4675993919372558,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.7336447834968567,0.4262312054634094,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8730539083480835,0.4049633145332336,0.3861777484416961,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6986490488052368,0.2023539692163467,0.9262561202049256,285.04248046875,284.95001220703125,298.6477966308594,295.10675048828125,297.50665283203125,297.119873046875,285.0390625,1.0,0.5640888214111328,0.3531534075736999,0.3531534075736999,1.0,1.0,-2.981801748275757,0.7516451478004456,2.230156660079956,0.0797027274966239,0.9942092895507812,0.9942092895507812,0.0,147.05557250976562,147.0,53766.24609375,0.0,2258.32958984375,1.0,279.9412536621094,283.4123840332031,298.0892639160156,301.5629272460937,293.1499938964844,293.1499938964844,279.6499938964844,31282.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219559192657471,1.0,0.0,0.0,3.70690655708313,3.70693039894104,9.168886094812478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.6923828125,0.0,1561.5614013671875,1895.4371337890625,0.0,2673.698974609375,0.9146246314048768,1.0,0.0,3.0,1.0,0.0
18036480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7973634004592896,0.3047134578227997,0.2771387994289398,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9352491497993468,0.4914957880973816,0.4675993919372558,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.7336447834968567,0.4262312054634094,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8730539083480835,0.4049633145332336,0.3861777484416961,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6986490488052368,0.2023539692163467,0.9262561202049256,285.04248046875,284.95001220703125,298.6477966308594,295.10675048828125,297.50665283203125,297.119873046875,285.0390625,1.0,0.5640888214111328,0.3531534075736999,0.3531534075736999,1.0,1.0,-2.981801748275757,0.7516451478004456,2.230156660079956,0.0797027274966239,0.9942092895507812,0.9942092895507812,0.0,147.05557250976562,147.0,53766.24609375,0.0,2258.32958984375,1.0,279.9412536621094,283.4123840332031,298.0892639160156,301.5629272460937,293.1499938964844,293.1499938964844,279.6499938964844,31282.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219559192657471,1.0,0.0,0.0,3.70690655708313,3.70693039894104,9.168886094812478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.6923828125,0.0,1561.5614013671875,1895.4371337890625,0.0,2673.698974609375,0.9146246314048768,1.0,0.0,3.0,1.0,0.0
18036540,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7918503880500793,0.3017108738422394,0.2748312950134277,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9283326268196106,0.4874310195446014,0.4642224907875061,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.7324501276016235,0.431313008069992,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8676539659500122,0.4018310904502868,0.3836295306682586,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6935113668441772,0.2002176791429519,0.9180381894111632,284.8761291503906,284.95001220703125,298.6264343261719,295.0617370605469,297.48809814453125,297.101318359375,284.8782958984375,1.0,0.5633307099342346,0.3540685772895813,0.3540685772895813,1.0,1.0,-2.9681410789489746,0.7497502565383911,2.218390941619873,0.0814376473426818,0.8613075613975525,0.8613075613975525,0.0,148.68833923339844,150.0,54269.5703125,0.0,2242.431640625,1.0,279.65679931640625,283.2409362792969,298.0995788574219,301.6947326660156,293.1499938964844,293.1499938964844,279.95001220703125,38893.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340271711349487,1.0,0.0,0.0,3.615888357162476,3.615912675857544,8.7241539858951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.3486328125,0.0,1516.9927978515625,1895.4371337890625,0.0,2785.9658203125,0.8994954228401184,1.0,0.0,3.0,1.0,0.0
18036600,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7918503880500793,0.3017108738422394,0.2748312950134277,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9283326268196106,0.4874310195446014,0.4642224907875061,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.7324501276016235,0.431313008069992,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8676539659500122,0.4018310904502868,0.3836295306682586,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6935113668441772,0.2002176791429519,0.9180381894111632,284.8761291503906,284.95001220703125,298.6264343261719,295.0617370605469,297.48809814453125,297.101318359375,284.8782958984375,1.0,0.5633307099342346,0.3540685772895813,0.3540685772895813,1.0,1.0,-2.9681410789489746,0.7497502565383911,2.218390941619873,0.0814376473426818,0.8613075613975525,0.8613075613975525,0.0,148.68833923339844,150.0,54269.5703125,0.0,2242.431640625,1.0,279.65679931640625,283.2409362792969,298.0995788574219,301.6947326660156,293.1499938964844,293.1499938964844,279.95001220703125,38893.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340271711349487,1.0,0.0,0.0,3.615888357162476,3.615912675857544,8.7241539858951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.3486328125,0.0,1516.9927978515625,1895.4371337890625,0.0,2785.9658203125,0.8994954228401184,1.0,0.0,3.0,1.0,0.0
18036660,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7861052751541138,0.2995222210884094,0.2727266848087311,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9209547638893129,0.484180212020874,0.4610024392604828,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.7312905192375183,0.4371955990791321,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.861908495426178,0.3993551731109619,0.3811710774898529,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6878529191017151,0.1983010470867157,0.90940523147583,284.988037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.4752197265625,297.09002685546875,284.9866027832031,1.0,0.5629644393920898,0.3548178672790527,0.3548178672790527,1.0,1.0,-2.955474853515625,0.7477246522903442,2.2077503204345703,0.0826318711042404,0.9475738406181335,0.9475738406181335,0.0,150.7205047607422,153.0,53272.72265625,0.0,2230.4140625,1.0,279.94207763671875,283.3711853027344,297.99493408203125,301.45721435546875,293.1499938964844,293.1499938964844,279.6499938964844,33762.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264256715774536,1.0,0.0,0.0,3.7143144607543945,3.714338779449463,9.205568858305924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.86328125,0.0,1588.8697509765625,1895.4371337890625,0.0,2715.197509765625,0.9180795550346376,1.0,0.0,3.0,1.0,0.0
18036720,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7861052751541138,0.2995222210884094,0.2727266848087311,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9209547638893129,0.484180212020874,0.4610024392604828,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.7312905192375183,0.4371955990791321,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.861908495426178,0.3993551731109619,0.3811710774898529,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6878529191017151,0.1983010470867157,0.90940523147583,284.988037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.4752197265625,297.09002685546875,284.9866027832031,1.0,0.5629644393920898,0.3548178672790527,0.3548178672790527,1.0,1.0,-2.955474853515625,0.7477246522903442,2.2077503204345703,0.0826318711042404,0.9475738406181335,0.9475738406181335,0.0,150.7205047607422,153.0,53272.72265625,0.0,2230.4140625,1.0,279.94207763671875,283.3711853027344,297.99493408203125,301.45721435546875,293.1499938964844,293.1499938964844,279.6499938964844,33762.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264256715774536,1.0,0.0,0.0,3.7143144607543945,3.714338779449463,9.205568858305924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.86328125,0.0,1588.8697509765625,1895.4371337890625,0.0,2715.197509765625,0.9180795550346376,1.0,0.0,3.0,1.0,0.0
18036780,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7796072363853455,0.2965920567512512,0.2704182863235473,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9127902388572692,0.4801472425460815,0.4575681686401367,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.7283328175544739,0.4441549777984619,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8555160164833069,0.3962480127811432,0.378562331199646,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.681562066078186,0.1960235834121704,0.900350034236908,284.8824768066406,284.95001220703125,298.58770751953125,294.96051025390625,297.4541015625,297.0673522949219,284.885009765625,1.0,0.5628864765167236,0.3555671572685241,0.3555671572685241,1.0,1.0,-2.942920446395874,0.7457278966903687,2.197192430496216,0.0833656042814254,0.8388726115226746,0.8388726115226746,0.0,153.23789978027344,156.0,53400.54296875,0.0,2221.096435546875,1.0,279.65740966796875,283.2593078613281,297.9835205078125,301.5252990722656,293.1499938964844,293.1499938964844,279.95001220703125,40312.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351067304611206,1.0,0.0,0.0,3.5403573513031006,3.5403811931610107,8.363489314433536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.17578125,0.0,1445.87158203125,1895.4371337890625,0.0,2796.033447265625,0.8845977187156677,1.0,0.0,3.0,1.0,0.0
18036840,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7796072363853455,0.2965920567512512,0.2704182863235473,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9127902388572692,0.4801472425460815,0.4575681686401367,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.7283328175544739,0.4441549777984619,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8555160164833069,0.3962480127811432,0.378562331199646,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.681562066078186,0.1960235834121704,0.900350034236908,284.8824768066406,284.95001220703125,298.58770751953125,294.96051025390625,297.4541015625,297.0673522949219,284.885009765625,1.0,0.5628864765167236,0.3555671572685241,0.3555671572685241,1.0,1.0,-2.942920446395874,0.7457278966903687,2.197192430496216,0.0833656042814254,0.8388726115226746,0.8388726115226746,0.0,153.23789978027344,156.0,53400.54296875,0.0,2221.096435546875,1.0,279.65740966796875,283.2593078613281,297.9835205078125,301.5252990722656,293.1499938964844,293.1499938964844,279.95001220703125,40312.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351067304611206,1.0,0.0,0.0,3.5403573513031006,3.5403811931610107,8.363489314433536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.17578125,0.0,1445.87158203125,1895.4371337890625,0.0,2796.033447265625,0.8845977187156677,1.0,0.0,3.0,1.0,0.0
18036900,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7763516902923584,0.2954772710800171,0.2692819833755493,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9087809324264526,0.4784863293170929,0.4558534026145935,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.727057158946991,0.4477650225162506,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8523104786872864,0.3949873447418213,0.3772570192813873,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6783432960510254,0.1950047761201858,0.8956509232521057,285.00372314453125,284.95001220703125,298.5787658691406,294.9331359863281,297.44677734375,297.06011962890625,285.0064392089844,1.0,0.5628914833068848,0.3559418022632599,0.3559418022632599,1.0,1.0,-2.936611652374268,0.7447300553321838,2.1918816566467285,0.0834250748157501,0.9170618653297424,0.9170618653297424,0.0,154.5554962158203,156.0,52475.1171875,0.0,2216.700927734375,1.0,279.8993225097656,283.396240234375,297.897216796875,301.2710876464844,293.1499938964844,293.1499938964844,279.95001220703125,34875.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828325092792511,1.0,0.0,0.0,3.5794177055358887,3.579440832138061,8.549053518436267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.3720703125,0.0,1447.7998046875,1895.4371337890625,0.0,2732.859619140625,0.8907652497291565,1.0,0.0,3.0,1.0,0.0
18036960,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7736653685569763,0.2944760024547577,0.2684318721294403,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9054651260375975,0.4769569635391235,0.4544608294963836,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.7258369326591492,0.4509420096874237,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8496146202087402,0.3938450515270233,0.376223623752594,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6755710244178772,0.1940692812204361,0.891636312007904,284.9906005859375,284.95001220703125,298.5700378417969,294.905029296875,297.4408569335937,297.0546875,284.98876953125,1.0,0.5629931688308716,0.356335312128067,0.356335312128067,1.0,1.0,-2.9316649436950684,0.7442200779914856,2.1874449253082275,0.0835737958550453,0.925058364868164,0.925058364868164,0.0,155.7425994873047,159.0,52444.65234375,0.0,2214.0302734375,1.0,279.9421081542969,283.3841552734375,297.87872314453125,301.2869873046875,293.1499938964844,293.1499938964844,279.6499938964844,33864.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258845210075378,1.0,0.0,0.0,3.6432642936706543,3.643287897109986,8.85675547124265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.1943359375,0.0,1509.7408447265625,1895.4371337890625,0.0,2710.169189453125,0.902043342590332,1.0,0.0,3.0,1.0,0.0
18037020,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7671787738800049,0.2915742695331573,0.2661630511283874,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8979551792144775,0.4729276597499847,0.4510464668273926,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.721534013748169,0.4584677815437317,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8432808518409729,0.3907533288002014,0.3736473321914673,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6692156791687012,0.1917664408683776,0.8824975490570068,284.89410400390625,284.95001220703125,298.55328369140625,294.8468322753906,297.4205627441406,297.03228759765625,284.8961486816406,1.0,0.5632197856903076,0.3571223616600036,0.3571223616600036,1.0,1.0,-2.9198009967803955,0.7425559759140015,2.1772449016571045,0.083733819425106,0.8276283740997314,0.8276283740997314,0.0,158.6014404296875,147.0,52537.56640625,0.0,2207.69921875,1.0,279.65802001953125,283.2810974121094,297.8675231933594,301.3530578613281,293.1499938964844,293.1499938964844,279.95001220703125,40154.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341944217681885,1.0,0.0,0.0,3.46378755569458,3.463810443878174,8.005634981600451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.55712890625,0.0,1365.19482421875,1895.4371337890625,0.0,2787.525146484375,0.8677276372909546,1.0,0.0,3.0,1.0,0.0
18037080,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7671787738800049,0.2915742695331573,0.2661630511283874,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8979551792144775,0.4729276597499847,0.4510464668273926,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.721534013748169,0.4584677815437317,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8432808518409729,0.3907533288002014,0.3736473321914673,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6692156791687012,0.1917664408683776,0.8824975490570068,284.89410400390625,284.95001220703125,298.55328369140625,294.8468322753906,297.4205627441406,297.03228759765625,284.8961486816406,1.0,0.5632197856903076,0.3571223616600036,0.3571223616600036,1.0,1.0,-2.9198009967803955,0.7425559759140015,2.1772449016571045,0.083733819425106,0.8276283740997314,0.8276283740997314,0.0,158.6014404296875,147.0,52537.56640625,0.0,2207.69921875,1.0,279.65802001953125,283.2810974121094,297.8675231933594,301.3530578613281,293.1499938964844,293.1499938964844,279.95001220703125,40154.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341944217681885,1.0,0.0,0.0,3.46378755569458,3.463810443878174,8.005634981600451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.55712890625,0.0,1365.19482421875,1895.4371337890625,0.0,2787.525146484375,0.8677276372909546,1.0,0.0,3.0,1.0,0.0
18037140,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7665615677833557,0.2893809080123901,0.2639862895011902,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8974486589431763,0.4696091711521148,0.4477010667324066,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.7187687158584595,0.4558151960372925,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.842995285987854,0.3882468938827514,0.3710888922214508,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6679794788360596,0.1897373646497726,0.8727647066116333,284.9826354980469,284.95001220703125,298.5373229980469,294.7862548828125,297.4096984863281,297.0227966308594,284.9808959960937,1.0,0.5583799481391907,0.3579093813896179,0.3579093813896179,1.0,1.0,-2.895217180252075,0.7367187142372131,2.158498525619507,0.0832062512636184,0.90178781747818,0.90178781747818,0.0,156.46746826171875,135.0,51450.23046875,0.0,2154.8818359375,1.0,279.94091796875,283.3902893066406,297.75933837890625,301.1096496582031,293.1499938964844,293.1499938964844,279.6499938964844,34122.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824899435043335,1.0,0.0,0.0,3.5660605430603027,3.5660834312438965,8.485368425681372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.0244140625,0.0,1428.0433349609375,1895.4371337890625,0.0,2701.017822265625,0.8849633932113647,1.0,0.0,3.0,1.0,0.0
18037200,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7665615677833557,0.2893809080123901,0.2639862895011902,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8974486589431763,0.4696091711521148,0.4477010667324066,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.7187687158584595,0.4558151960372925,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.842995285987854,0.3882468938827514,0.3710888922214508,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6679794788360596,0.1897373646497726,0.8727647066116333,284.9826354980469,284.95001220703125,298.5373229980469,294.7862548828125,297.4096984863281,297.0227966308594,284.9808959960937,1.0,0.5583799481391907,0.3579093813896179,0.3579093813896179,1.0,1.0,-2.895217180252075,0.7367187142372131,2.158498525619507,0.0832062512636184,0.90178781747818,0.90178781747818,0.0,156.46746826171875,135.0,51450.23046875,0.0,2154.8818359375,1.0,279.94091796875,283.3902893066406,297.75933837890625,301.1096496582031,293.1499938964844,293.1499938964844,279.6499938964844,34122.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824899435043335,1.0,0.0,0.0,3.5660605430603027,3.5660834312438965,8.485368425681372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.0244140625,0.0,1428.0433349609375,1895.4371337890625,0.0,2701.017822265625,0.8849633932113647,1.0,0.0,3.0,1.0,0.0
18037260,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7692607641220093,0.2864795625209808,0.2613986134529114,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9010964035987854,0.4655166566371918,0.4438904523849487,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.7171083092689514,0.4466325044631958,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8463064432144165,0.3850817680358886,0.3681209683418274,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6698389649391174,0.1874109506607055,0.8620033264160156,284.8923034667969,284.95001220703125,298.52197265625,294.7236633300781,297.3999328613281,297.0150756835937,284.8926696777344,1.0,0.5504329204559326,0.358785331249237,0.358785331249237,1.0,1.0,-2.859999895095825,0.7275577187538147,2.132442235946656,0.0827841088175773,0.8050744533538818,0.8050744533538818,0.0,151.12066650390625,138.0,51102.00390625,0.0,2069.427001953125,1.0,279.6593933105469,283.2982788085937,297.7373352050781,301.1397399902344,293.1499938964844,293.1499938964844,279.95001220703125,40587.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318882584571838,1.0,0.0,0.0,3.356430768966675,3.356452703475952,7.517071480833692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.3046875,0.0,1261.9892578125,1895.4371337890625,0.0,2766.030517578125,0.8445810079574585,1.0,0.0,3.0,1.0,0.0
18037320,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7692607641220093,0.2864795625209808,0.2613986134529114,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9010964035987854,0.4655166566371918,0.4438904523849487,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.7171083092689514,0.4466325044631958,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8463064432144165,0.3850817680358886,0.3681209683418274,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6698389649391174,0.1874109506607055,0.8620033264160156,284.8923034667969,284.95001220703125,298.52197265625,294.7236633300781,297.3999328613281,297.0150756835937,284.8926696777344,1.0,0.5504329204559326,0.358785331249237,0.358785331249237,1.0,1.0,-2.859999895095825,0.7275577187538147,2.132442235946656,0.0827841088175773,0.8050744533538818,0.8050744533538818,0.0,151.12066650390625,138.0,51102.00390625,0.0,2069.427001953125,1.0,279.6593933105469,283.2982788085937,297.7373352050781,301.1397399902344,293.1499938964844,293.1499938964844,279.95001220703125,40587.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318882584571838,1.0,0.0,0.0,3.356430768966675,3.356452703475952,7.517071480833692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.3046875,0.0,1261.9892578125,1895.4371337890625,0.0,2766.030517578125,0.8445810079574585,1.0,0.0,3.0,1.0,0.0
18037380,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7697414755821228,0.2843568921089172,0.2592571377754211,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9018735885620116,0.4622317850589752,0.4405393600463867,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.7175878286361694,0.4421500265598297,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8471184968948364,0.3825671374797821,0.3655214309692383,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6695716977119446,0.1854516267776489,0.8523809909820557,284.97607421875,284.95001220703125,298.5071105957031,294.6594543457031,297.3996887207031,297.0196533203125,284.9749450683594,1.0,0.5455586314201355,0.3596612513065338,0.3596612513065338,1.0,1.0,-2.8333048820495605,0.7211272120475769,2.112177848815918,0.0830808579921722,0.8708867430686951,0.8708867430686951,0.0,148.20907592773438,141.0,49939.74609375,0.0,2011.425537109375,1.0,279.9399108886719,283.40545654296875,297.6238708496094,300.8785095214844,293.1499938964844,293.1499938964844,280.25,34481.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207762241363525,1.0,0.0,0.0,3.4443421363830566,3.444363832473755,7.916001436569786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.59423828125,0.0,1305.455810546875,1895.4371337890625,0.0,2662.76220703125,0.858104407787323,1.0,0.0,3.0,1.0,0.0
18037440,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7697414755821228,0.2843568921089172,0.2592571377754211,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9018735885620116,0.4622317850589752,0.4405393600463867,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.7175878286361694,0.4421500265598297,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8471184968948364,0.3825671374797821,0.3655214309692383,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6695716977119446,0.1854516267776489,0.8523809909820557,284.97607421875,284.95001220703125,298.5071105957031,294.6594543457031,297.3996887207031,297.0196533203125,284.9749450683594,1.0,0.5455586314201355,0.3596612513065338,0.3596612513065338,1.0,1.0,-2.8333048820495605,0.7211272120475769,2.112177848815918,0.0830808579921722,0.8708867430686951,0.8708867430686951,0.0,148.20907592773438,141.0,49939.74609375,0.0,2011.425537109375,1.0,279.9399108886719,283.40545654296875,297.6238708496094,300.8785095214844,293.1499938964844,293.1499938964844,280.25,34481.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207762241363525,1.0,0.0,0.0,3.4443421363830566,3.444363832473755,7.916001436569786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.59423828125,0.0,1305.455810546875,1895.4371337890625,0.0,2662.76220703125,0.858104407787323,1.0,0.0,3.0,1.0,0.0
18037500,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7692129015922546,0.2833830714225769,0.2583167552947998,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9012946486473083,0.4606986343860626,0.4390192329883575,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9990000128746032,0.7177259922027588,0.4414485096931457,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8466835618019104,0.3814010620117187,0.3643559217453003,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6687641143798828,0.1845456957817077,0.8481000065803528,285.06402587890625,284.95001220703125,298.4997863769531,294.6268615722656,297.39990234375,297.02215576171875,285.0653991699219,1.0,0.5438740849494934,0.3600992262363434,0.3600992262363434,1.0,1.0,-2.822955846786499,0.7188863754272461,2.104069471359253,0.0833149030804634,0.9518001675605774,0.9518001675605774,0.0,147.5294952392578,141.0,49113.69921875,0.0,1991.3568115234373,1.0,280.194091796875,283.5128479003906,297.5703430175781,300.70391845703125,293.1499938964844,293.1499938964844,280.25,31515.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140010237693787,1.0,0.0,0.0,3.531034469604492,3.5310566425323486,8.319499897879723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.97705078125,0.0,1372.3385009765625,1895.4371337890625,0.0,2600.08642578125,0.8767001628875732,1.0,0.0,3.0,1.0,0.0
18037560,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7683884501457214,0.2824012041091919,0.2574798762798309,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9003230929374695,0.4591650068759918,0.4376229643821716,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.7176100015640259,0.4414278268814087,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.845909059047699,0.3802365958690643,0.363296240568161,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6676895022392273,0.1836566030979156,0.8441664576530457,285.0328369140625,284.95001220703125,298.4925537109375,294.593994140625,297.3998107910156,297.02392578125,285.0286560058594,1.0,0.5426003932952881,0.3607028126716614,0.3607028126716614,1.0,1.0,-2.81424331665039,0.717598021030426,2.0966453552246094,0.0837389081716537,0.965033233165741,0.965033233165741,0.0,147.18763732910156,144.0,49171.00390625,0.0,1975.6630859375,1.0,280.2412414550781,283.4815368652344,297.5670471191406,300.7546081542969,293.1499938964844,293.1499938964844,279.95001220703125,31287.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126229643821716,1.0,0.0,0.0,3.6326687335968018,3.632691860198975,8.805315019344562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.66796875,0.0,1478.8814697265625,1895.4371337890625,0.0,2587.368408203125,0.8977352976799011,1.0,0.0,3.0,1.0,0.0
18037620,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7640818953514099,0.2793222665786743,0.2550489604473114,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8954682350158691,0.4548803865909576,0.4339742660522461,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.7145964503288269,0.4446893632411957,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8418376445770264,0.3768729865550995,0.3604631423950195,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6633736491203308,0.1813061535358429,0.8346772193908691,284.87847900390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3874816894531,297.0110778808594,284.881103515625,1.0,0.5407822132110596,0.3619099855422973,0.3619099855422973,1.0,1.0,-2.796048164367676,0.7148363590240479,2.081211805343628,0.0838659480214119,0.8363384008407593,0.8363384008407593,0.0,147.87966918945312,147.0,49432.2109375,0.0,1949.856689453125,1.0,279.95770263671875,283.3262634277344,297.5631408691406,300.8526916503906,293.1499938964844,293.1499938964844,280.25,39590.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245111703872681,1.0,0.0,0.0,3.5039100646972656,3.5039331912994385,8.192174050236645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.30126953125,0.0,1402.420654296875,1895.4371337890625,0.0,2697.41162109375,0.8755750060081482,1.0,0.0,3.0,1.0,0.0
18037680,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7640818953514099,0.2793222665786743,0.2550489604473114,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8954682350158691,0.4548803865909576,0.4339742660522461,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.7145964503288269,0.4446893632411957,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8418376445770264,0.3768729865550995,0.3604631423950195,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6633736491203308,0.1813061535358429,0.8346772193908691,284.87847900390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3874816894531,297.0110778808594,284.881103515625,1.0,0.5407822132110596,0.3619099855422973,0.3619099855422973,1.0,1.0,-2.796048164367676,0.7148363590240479,2.081211805343628,0.0838659480214119,0.8363384008407593,0.8363384008407593,0.0,147.87966918945312,147.0,49432.2109375,0.0,1949.856689453125,1.0,279.95770263671875,283.3262634277344,297.5631408691406,300.8526916503906,293.1499938964844,293.1499938964844,280.25,39590.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245111703872681,1.0,0.0,0.0,3.5039100646972656,3.5039331912994385,8.192174050236645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.30126953125,0.0,1402.420654296875,1895.4371337890625,0.0,2697.41162109375,0.8755750060081482,1.0,0.0,3.0,1.0,0.0
18037740,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7593349814414978,0.2770211398601532,0.2528403699398041,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.889898955821991,0.4513736963272095,0.4305150806903839,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.7114201784133911,0.4492354094982147,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8371670842170715,0.3741434812545776,0.3577678203582763,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6584579348564148,0.1792045533657074,0.8251439929008484,284.9855041503906,284.95001220703125,298.4638366699219,294.4608764648437,297.3793334960937,297.003662109375,284.9840087890625,1.0,0.539681077003479,0.3631171584129333,0.3631171584129333,1.0,1.0,-2.7799973487854004,0.7127100825309753,2.0672872066497803,0.0846917703747749,0.9189250469207764,0.9189250469207764,0.0,149.25552368164062,135.0,48454.24609375,0.0,1930.9520263671875,1.0,280.2412414550781,283.44970703125,297.4376220703125,300.59637451171875,293.1499938964844,293.1499938964844,279.95001220703125,33727.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157294392585754,1.0,0.0,0.0,3.610528469085693,3.610551834106445,8.698309557075845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.42578125,0.0,1472.877685546875,1895.4371337890625,0.0,2616.05224609375,0.8946847319602966,1.0,0.0,3.0,1.0,0.0
18037800,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7593349814414978,0.2770211398601532,0.2528403699398041,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.889898955821991,0.4513736963272095,0.4305150806903839,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.7114201784133911,0.4492354094982147,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8371670842170715,0.3741434812545776,0.3577678203582763,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6584579348564148,0.1792045533657074,0.8251439929008484,284.9855041503906,284.95001220703125,298.4638366699219,294.4608764648437,297.3793334960937,297.003662109375,284.9840087890625,1.0,0.539681077003479,0.3631171584129333,0.3631171584129333,1.0,1.0,-2.7799973487854004,0.7127100825309753,2.0672872066497803,0.0846917703747749,0.9189250469207764,0.9189250469207764,0.0,149.25552368164062,135.0,48454.24609375,0.0,1930.9520263671875,1.0,280.2412414550781,283.44970703125,297.4376220703125,300.59637451171875,293.1499938964844,293.1499938964844,279.95001220703125,33727.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157294392585754,1.0,0.0,0.0,3.610528469085693,3.610551834106445,8.698309557075845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.42578125,0.0,1472.877685546875,1895.4371337890625,0.0,2616.05224609375,0.8946847319602966,1.0,0.0,3.0,1.0,0.0
18037860,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7589625716209412,0.274028331041336,0.2502860426902771,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8898065686225891,0.447121798992157,0.4266739189624786,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7072917819023132,0.4453621506690979,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8372049927711487,0.370788961648941,0.3547343611717224,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6574828624725342,0.1767819672822952,0.8144775629043579,284.8816223144531,284.95001220703125,298.44940185546875,294.3939819335937,297.367919921875,296.9929504394531,284.88427734375,1.0,0.533892810344696,0.3641137778759002,0.3641137778759002,1.0,1.0,-2.751213550567627,0.7057721018791199,2.0454413890838623,0.0844510570168495,0.8106942176818848,0.8106942176818848,0.0,146.52743530273438,138.0,48279.4921875,0.0,1873.10302734375,1.0,279.9586181640625,283.3460998535156,297.4151916503906,300.63726806640625,293.1499938964844,293.1499938964844,280.25,41102.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242714405059814,1.0,0.0,0.0,3.4033524990081787,3.4033751487731934,7.728712603238819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.7919921875,0.0,1311.28173828125,1895.4371337890625,0.0,2695.18603515625,0.8550889492034912,1.0,0.0,3.0,1.0,0.0
18037920,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7589625716209412,0.274028331041336,0.2502860426902771,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8898065686225891,0.447121798992157,0.4266739189624786,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7072917819023132,0.4453621506690979,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8372049927711487,0.370788961648941,0.3547343611717224,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6574828624725342,0.1767819672822952,0.8144775629043579,284.8816223144531,284.95001220703125,298.44940185546875,294.3939819335937,297.367919921875,296.9929504394531,284.88427734375,1.0,0.533892810344696,0.3641137778759002,0.3641137778759002,1.0,1.0,-2.751213550567627,0.7057721018791199,2.0454413890838623,0.0844510570168495,0.8106942176818848,0.8106942176818848,0.0,146.52743530273438,138.0,48279.4921875,0.0,1873.10302734375,1.0,279.9586181640625,283.3460998535156,297.4151916503906,300.63726806640625,293.1499938964844,293.1499938964844,280.25,41102.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242714405059814,1.0,0.0,0.0,3.4033524990081787,3.4033751487731934,7.728712603238819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.7919921875,0.0,1311.28173828125,1895.4371337890625,0.0,2695.18603515625,0.8550889492034912,1.0,0.0,3.0,1.0,0.0
18037980,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.757387101650238,0.2718249261379242,0.2481016218662262,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8880645036697388,0.4436922669410705,0.4232157170772552,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7051892876625061,0.4442855417728424,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8358189463615417,0.3681053519248962,0.3520087003707886,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6553033590316772,0.1747088134288787,0.8045870065689087,284.9798278808594,284.95001220703125,298.4346618652344,294.3273620605469,297.3636779785156,296.9917907714844,284.97857666015625,1.0,0.5304359197616577,0.3651103675365448,0.3651103675365448,1.0,1.0,-2.7279622554779053,0.7005870938301086,2.0273752212524414,0.0848540663719177,0.8859409689903259,0.8859409689903259,0.0,145.24208068847656,141.0,47207.80078125,0.0,1831.432861328125,1.0,280.2403564453125,283.462646484375,297.2919921875,300.3726806640625,293.1499938964844,293.1499938964844,280.54998779296875,34243.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129814267158508,1.0,0.0,0.0,3.5017666816711426,3.501788854598999,8.182155397662427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.9462890625,0.0,1361.810791015625,1895.4371337890625,0.0,2590.67578125,0.8706914782524109,1.0,0.0,3.0,1.0,0.0
18038040,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.757387101650238,0.2718249261379242,0.2481016218662262,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8880645036697388,0.4436922669410705,0.4232157170772552,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7051892876625061,0.4442855417728424,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8358189463615417,0.3681053519248962,0.3520087003707886,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6553033590316772,0.1747088134288787,0.8045870065689087,284.9798278808594,284.95001220703125,298.4346618652344,294.3273620605469,297.3636779785156,296.9917907714844,284.97857666015625,1.0,0.5304359197616577,0.3651103675365448,0.3651103675365448,1.0,1.0,-2.7279622554779053,0.7005870938301086,2.0273752212524414,0.0848540663719177,0.8859409689903259,0.8859409689903259,0.0,145.24208068847656,141.0,47207.80078125,0.0,1831.432861328125,1.0,280.2403564453125,283.462646484375,297.2919921875,300.3726806640625,293.1499938964844,293.1499938964844,280.54998779296875,34243.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129814267158508,1.0,0.0,0.0,3.5017666816711426,3.501788854598999,8.182155397662427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.9462890625,0.0,1361.810791015625,1895.4371337890625,0.0,2590.67578125,0.8706914782524109,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7561808824539185,0.2708217203617096,0.2471543997526168,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8866226673126221,0.442099779844284,0.4216588139533996,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.7041080594062805,0.4447567164897918,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8346396088600159,0.3668646514415741,0.3507929742336273,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.6538547873497009,0.1737512648105621,0.8001672625541687,285.0736389160156,284.95001220703125,298.4271240234375,294.2943115234375,297.3621520996094,296.9919738769531,285.0761413574219,1.0,0.5292587876319885,0.3656086921691894,0.3656086921691894,1.0,1.0,-2.718745231628418,0.698752224445343,2.01999306678772,0.0856870114803314,0.9725344181060792,0.9725344181060792,0.0,145.1466522216797,141.0,46362.7890625,0.0,1816.9990234375,1.0,280.49578857421875,283.5767517089844,297.2352294921875,300.1954040527344,293.1499938964844,293.1499938964844,280.54998779296875,31437.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058090806007385,1.0,0.0,0.0,3.588589191436768,3.5886118412017822,8.592920153205341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.4189453125,0.0,1432.350341796875,1895.4371337890625,0.0,2524.65380859375,0.8895456194877625,1.0,0.0,3.0,1.0,0.0
18038160,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7548531889915466,0.2698328197002411,0.246315523982048,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8849894404411316,0.4405321776866913,0.4202333986759186,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7028516530990601,0.4456490576267242,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8332968354225159,0.3656438589096069,0.3496868014335632,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6522998213768005,0.1728220283985138,0.7960982322692871,285.0492858886719,284.95001220703125,298.41949462890625,294.261474609375,297.3609313964844,296.99237060546875,285.0451354980469,1.0,0.5283912420272827,0.3662268817424774,0.3662268817424774,1.0,1.0,-2.710876226425171,0.6976498961448669,2.013226270675659,0.0867484137415885,0.9949963092803956,0.9949963092803956,0.0,145.27488708496094,129.0,46422.1484375,0.0,1805.7080078125,1.0,280.5417175292969,283.5497131347656,297.2317199707031,300.2442932128906,293.1499938964844,293.1499938964844,280.25,31046.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041181564331055,1.0,0.0,0.0,3.694687604904175,3.694711208343506,9.10853884761309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.390625,0.0,1545.937744140625,1895.4371337890625,0.0,2509.135986328125,0.911653995513916,1.0,0.0,3.0,1.0,0.0
18038220,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7551178932189941,0.2666465044021606,0.2436937987804412,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8857343196868896,0.4360879957675934,0.4163350462913513,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.6985400319099426,0.4404299557209015,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.834023118019104,0.3620741665363312,0.3465586006641388,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6519516706466675,0.1703670918941497,0.7855186462402344,284.86151123046875,284.95001220703125,298.4037780761719,294.1966552734375,297.3526611328125,296.9861145019531,284.8638610839844,1.0,0.5219582319259644,0.3674633204936981,0.3674633204936981,1.0,1.0,-2.6803183555603027,0.6905773878097534,1.9897410869598389,0.086335189640522,0.8463799357414246,0.8463799357414246,0.0,141.92173767089844,117.0,46672.0625,0.0,1744.7763671875,1.0,280.2568664550781,283.3642883300781,297.23516845703125,300.3517150878906,293.1499938964844,293.1499938964844,280.54998779296875,39728.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167541027069092,1.0,0.0,0.0,3.5856311321258545,3.585655212402344,8.578759889132925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.9736328125,0.0,1490.135986328125,1895.4371337890625,0.0,2625.525146484375,0.8931410312652588,1.0,0.0,3.0,1.0,0.0
