time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038280,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7551178932189941,0.2666465044021606,0.2436937987804412,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8857343196868896,0.4360879957675934,0.4163350462913513,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.6985400319099426,0.4404299557209015,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.834023118019104,0.3620741665363312,0.3465586006641388,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6519516706466675,0.1703670918941497,0.7855186462402344,284.86151123046875,284.95001220703125,298.4037780761719,294.1966552734375,297.3526611328125,296.9861145019531,284.8638610839844,1.0,0.5219582319259644,0.3674633204936981,0.3674633204936981,1.0,1.0,-2.6803183555603027,0.6905773878097534,1.9897410869598389,0.086335189640522,0.8463799357414246,0.8463799357414246,0.0,141.92173767089844,117.0,46672.0625,0.0,1744.7763671875,1.0,280.2568664550781,283.3642883300781,297.23516845703125,300.3517150878906,293.1499938964844,293.1499938964844,280.54998779296875,39728.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167541027069092,1.0,0.0,0.0,3.5856311321258545,3.585655212402344,8.578759889132925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.9736328125,0.0,1490.135986328125,1895.4371337890625,0.0,2625.525146484375,0.8931410312652588,1.0,0.0,3.0,1.0,0.0
18038340,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7589301466941833,0.264211356639862,0.2410805225372314,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8908182978630066,0.4323913753032684,0.4123985469341278,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6971603631973267,0.4290376007556915,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8384349942207336,0.3590887784957886,0.3433346450328827,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6544927358627319,0.1681481003761291,0.7741269469261169,284.9726257324219,284.95001220703125,298.3872985839844,294.13336181640625,297.3475952148437,296.98492431640625,284.9703063964844,1.0,0.5127457976341248,0.3686997592449188,0.3686997592449188,1.0,1.0,-2.64119553565979,0.6806434988975525,1.9605520963668823,0.08384470641613,0.9229182600975036,0.9229182600975036,0.0,135.64593505859375,120.0,45279.67578125,0.0,1659.6295166015625,1.0,280.5417785644531,283.4967956542969,297.1012268066406,300.0679626464844,293.1499938964844,293.1499938964844,280.25,34302.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060935735702515,1.0,0.0,0.0,3.664012670516968,3.664036512374878,8.957920840657607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.365234375,0.0,1536.0625,1895.4371337890625,0.0,2527.2666015625,0.9070086479187012,1.0,0.0,3.0,1.0,0.0
18038400,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7589301466941833,0.264211356639862,0.2410805225372314,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8908182978630066,0.4323913753032684,0.4123985469341278,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6971603631973267,0.4290376007556915,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8384349942207336,0.3590887784957886,0.3433346450328827,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6544927358627319,0.1681481003761291,0.7741269469261169,284.9726257324219,284.95001220703125,298.3872985839844,294.13336181640625,297.3475952148437,296.98492431640625,284.9703063964844,1.0,0.5127457976341248,0.3686997592449188,0.3686997592449188,1.0,1.0,-2.64119553565979,0.6806434988975525,1.9605520963668823,0.08384470641613,0.9229182600975036,0.9229182600975036,0.0,135.64593505859375,120.0,45279.67578125,0.0,1659.6295166015625,1.0,280.5417785644531,283.4967956542969,297.1012268066406,300.0679626464844,293.1499938964844,293.1499938964844,280.25,34302.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060935735702515,1.0,0.0,0.0,3.664012670516968,3.664036512374878,8.957920840657607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.365234375,0.0,1536.0625,1895.4371337890625,0.0,2527.2666015625,0.9070086479187012,1.0,0.0,3.0,1.0,0.0
18038460,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7593815922737122,0.2612493634223938,0.2385035306215286,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8917500376701355,0.4281397461891174,0.4084945023059845,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6960060596466064,0.4236831963062286,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8392826914787292,0.3556211590766907,0.3401415944099426,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6541423201560974,0.1657313704490661,0.7632506489753723,284.8719482421875,284.95001220703125,298.3699951171875,294.0719909667969,297.3415832519531,296.9821472167969,284.8754272460937,1.0,0.5069057941436768,0.370099812746048,0.370099812746048,1.0,1.0,-2.610055685043335,0.6736815571784973,1.9363740682601929,0.0826590657234191,0.8070166707038879,0.8070166707038879,0.0,132.2861328125,123.0,44964.13671875,0.0,1600.7313232421875,1.0,280.25811767578125,283.4018859863281,297.0827941894531,300.0924377441406,293.1499938964844,293.1499938964844,280.54998779296875,42041.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126102089881897,1.0,0.0,0.0,3.414383172988892,3.4144060611724854,7.778892836540763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.3837890625,0.0,1328.77685546875,1895.4371337890625,0.0,2587.251220703125,0.8584890365600586,1.0,0.0,3.0,1.0,0.0
18038520,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7593815922737122,0.2612493634223938,0.2385035306215286,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8917500376701355,0.4281397461891174,0.4084945023059845,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6960060596466064,0.4236831963062286,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8392826914787292,0.3556211590766907,0.3401415944099426,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6541423201560974,0.1657313704490661,0.7632506489753723,284.8719482421875,284.95001220703125,298.3699951171875,294.0719909667969,297.3415832519531,296.9821472167969,284.8754272460937,1.0,0.5069057941436768,0.370099812746048,0.370099812746048,1.0,1.0,-2.610055685043335,0.6736815571784973,1.9363740682601929,0.0826590657234191,0.8070166707038879,0.8070166707038879,0.0,132.2861328125,123.0,44964.13671875,0.0,1600.7313232421875,1.0,280.25811767578125,283.4018859863281,297.0827941894531,300.0924377441406,293.1499938964844,293.1499938964844,280.54998779296875,42041.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126102089881897,1.0,0.0,0.0,3.414383172988892,3.4144060611724854,7.778892836540763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.3837890625,0.0,1328.77685546875,1895.4371337890625,0.0,2587.251220703125,0.8584890365600586,1.0,0.0,3.0,1.0,0.0
18038580,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7579797506332397,0.2590861320495605,0.2363512814044952,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8902190923690796,0.4247452318668365,0.4050621390342712,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6950953602790833,0.4222326874732971,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8379976749420166,0.3528521060943603,0.3373279869556427,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6520382761955261,0.1636577844619751,0.7533631324768066,284.98150634765625,284.95001220703125,298.35162353515625,294.012939453125,297.3388061523437,296.98370361328125,284.9801330566406,1.0,0.5030998587608337,0.3714998662471771,0.3714998662471771,1.0,1.0,-2.586333751678467,0.6690578460693359,1.9172759056091309,0.0837074145674705,0.8877476453781128,0.8877476453781128,0.0,130.8949737548828,126.0,43878.16796875,0.0,1561.8341064453125,1.0,280.5404052734375,283.5270080566406,296.9657592773437,299.83404541015625,293.1499938964844,293.1499938964844,280.8500061035156,34294.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987657189369202,1.0,0.0,0.0,3.511682510375977,3.511704921722412,8.228558954215259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4189453125,0.0,1372.385498046875,1895.4371337890625,0.0,2460.145751953125,0.8729660511016846,1.0,0.0,3.0,1.0,0.0
18038640,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7579797506332397,0.2590861320495605,0.2363512814044952,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8902190923690796,0.4247452318668365,0.4050621390342712,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6950953602790833,0.4222326874732971,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8379976749420166,0.3528521060943603,0.3373279869556427,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6520382761955261,0.1636577844619751,0.7533631324768066,284.98150634765625,284.95001220703125,298.35162353515625,294.012939453125,297.3388061523437,296.98370361328125,284.9801330566406,1.0,0.5030998587608337,0.3714998662471771,0.3714998662471771,1.0,1.0,-2.586333751678467,0.6690578460693359,1.9172759056091309,0.0837074145674705,0.8877476453781128,0.8877476453781128,0.0,130.8949737548828,126.0,43878.16796875,0.0,1561.8341064453125,1.0,280.5404052734375,283.5270080566406,296.9657592773437,299.83404541015625,293.1499938964844,293.1499938964844,280.8500061035156,34294.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987657189369202,1.0,0.0,0.0,3.511682510375977,3.511704921722412,8.228558954215259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4189453125,0.0,1372.385498046875,1895.4371337890625,0.0,2460.145751953125,0.8729660511016846,1.0,0.0,3.0,1.0,0.0
18038700,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7568547129631042,0.2580924928188324,0.2354153394699096,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8888739347457886,0.423155665397644,0.4035123586654663,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9990000128746032,0.6944159865379333,0.4224764704704284,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8368623852729797,0.3515614867210388,0.3360664546489715,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6506231427192688,0.1626897752285003,0.7488990426063538,285.0790710449219,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9848937988281,285.0831298828125,1.0,0.5018036365509033,0.3721998929977417,0.3721998929977417,1.0,1.0,-2.57675838470459,0.6674796938896179,1.9092787504196167,0.0846938043832779,0.977501392364502,0.977501392364502,0.0,130.69110107421875,126.0,43016.22265625,0.0,1547.876220703125,1.0,280.7965393066406,283.6463928222656,296.9132385253906,299.6606750488281,293.1499938964844,293.1499938964844,280.8500061035156,31456.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903924584388733,1.0,0.0,0.0,3.597527503967285,3.5975501537323,8.635779522592202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.39404296875,0.0,1442.06298828125,1895.4371337890625,0.0,2383.930419921875,0.8917123675346375,1.0,0.0,3.0,1.0,0.0
18038760,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7555762529373169,0.2571266293525696,0.2345857322216034,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8872939944267273,0.4216013252735138,0.4020887315273285,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.6935141682624817,0.4231779873371124,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8355297446250916,0.35030397772789,0.3349141478538513,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.649074137210846,0.1617540866136551,0.7447673082351685,285.0605163574219,284.95001220703125,298.33209228515625,293.95660400390625,297.33660888671875,296.9862365722656,285.056396484375,1.0,0.5008370280265808,0.3729069828987121,0.3729069828987121,1.0,1.0,-2.5685439109802246,0.66636061668396,1.9021832942962649,0.0859007984399795,1.0,1.0,0.0,130.72669982910156,129.0,43059.75,0.0,1536.8919677734375,1.0,280.841796875,283.6221618652344,296.9169006347656,299.7151184082031,293.1499938964844,293.1499938964844,280.54998779296875,30963.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787774384021759,1.0,0.0,0.0,3.707517385482788,3.707541227340698,9.171908459393308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.267578125,0.0,1559.824951171875,1895.4371337890625,0.0,2360.214599609375,0.9144647717475892,1.0,0.0,3.0,1.0,0.0
18038820,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7506635189056396,0.2540037035942077,0.2321700900793075,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8815200924873352,0.4171883761882782,0.3983793556690216,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.6885378956794739,0.4273630380630493,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.830621600151062,0.3466821908950805,0.331891119480133,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6441929340362549,0.1593215316534042,0.7350000143051147,284.867919921875,284.95001220703125,298.3112487792969,293.9034423828125,297.3282470703125,296.9809875488281,284.8699035644531,1.0,0.4994799196720123,0.3743211925029754,0.3743211925029754,1.0,1.0,-2.550849199295044,0.6636694073677063,1.8871798515319824,0.0880643650889396,0.8598886132240295,0.8598886132240295,0.0,131.91722106933594,132.0,43589.03515625,0.0,1518.2703857421875,1.0,280.5577697753906,283.4286193847656,296.9425048828125,299.8536071777344,293.1499938964844,293.1499938964844,280.8500061035156,38963.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007636070251465,1.0,0.0,0.0,3.625656843185425,3.625681161880493,8.771355624048738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.2275390625,0.0,1528.2802734375,1895.4371337890625,0.0,2478.40869140625,0.9016597270965576,1.0,0.0,3.0,1.0,0.0
18038880,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7506635189056396,0.2540037035942077,0.2321700900793075,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8815200924873352,0.4171883761882782,0.3983793556690216,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.6885378956794739,0.4273630380630493,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.830621600151062,0.3466821908950805,0.331891119480133,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6441929340362549,0.1593215316534042,0.7350000143051147,284.867919921875,284.95001220703125,298.3112487792969,293.9034423828125,297.3282470703125,296.9809875488281,284.8699035644531,1.0,0.4994799196720123,0.3743211925029754,0.3743211925029754,1.0,1.0,-2.550849199295044,0.6636694073677063,1.8871798515319824,0.0880643650889396,0.8598886132240295,0.8598886132240295,0.0,131.91722106933594,132.0,43589.03515625,0.0,1518.2703857421875,1.0,280.5577697753906,283.4286193847656,296.9425048828125,299.8536071777344,293.1499938964844,293.1499938964844,280.8500061035156,38963.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007636070251465,1.0,0.0,0.0,3.625656843185425,3.625681161880493,8.771355624048738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.2275390625,0.0,1528.2802734375,1895.4371337890625,0.0,2478.40869140625,0.9016597270965576,1.0,0.0,3.0,1.0,0.0
18038940,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7452053427696228,0.2515460252761841,0.2298084050416946,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8749451041221619,0.4134320616722107,0.3946694433689117,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6830096244812012,0.4328217804431915,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8249809741973877,0.3435773849487304,0.3288381099700928,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6386953592300415,0.1570566594600677,0.7248084545135498,284.9991455078125,284.95001220703125,298.2889404296875,293.8538513183594,297.3225402832031,296.9797058105469,284.99664306640625,1.0,0.4986580014228821,0.3757354021072387,0.3757354021072387,1.0,1.0,-2.5341949462890625,0.66133713722229,1.872857928276062,0.0896007865667343,0.9587266445159912,0.9587266445159912,0.0,133.6702423095703,120.0,42554.95703125,0.0,1503.66455078125,1.0,280.8429870605469,283.5733947753906,296.82275390625,299.6068115234375,293.1499938964844,293.1499938964844,280.54998779296875,33338.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903652191162109,1.0,0.0,0.0,3.727971076965332,3.727995157241821,9.273385899177812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.546875,0.0,1601.3206787109375,1895.4371337890625,0.0,2383.683349609375,0.9207046627998352,1.0,0.0,3.0,1.0,0.0
18039000,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7452053427696228,0.2515460252761841,0.2298084050416946,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8749451041221619,0.4134320616722107,0.3946694433689117,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6830096244812012,0.4328217804431915,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8249809741973877,0.3435773849487304,0.3288381099700928,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6386953592300415,0.1570566594600677,0.7248084545135498,284.9991455078125,284.95001220703125,298.2889404296875,293.8538513183594,297.3225402832031,296.9797058105469,284.99664306640625,1.0,0.4986580014228821,0.3757354021072387,0.3757354021072387,1.0,1.0,-2.5341949462890625,0.66133713722229,1.872857928276062,0.0896007865667343,0.9587266445159912,0.9587266445159912,0.0,133.6702423095703,120.0,42554.95703125,0.0,1503.66455078125,1.0,280.8429870605469,283.5733947753906,296.82275390625,299.6068115234375,293.1499938964844,293.1499938964844,280.54998779296875,33338.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903652191162109,1.0,0.0,0.0,3.727971076965332,3.727995157241821,9.273385899177812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.546875,0.0,1601.3206787109375,1895.4371337890625,0.0,2383.683349609375,0.9207046627998352,1.0,0.0,3.0,1.0,0.0
18039060,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7442465424537659,0.2484334409236908,0.2271887063980102,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8741323947906494,0.4089881777763366,0.3906893134117126,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.6764471530914307,0.429636538028717,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8242549300193787,0.3398401737213135,0.3254953622817993,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6370032429695129,0.1544512510299682,0.7134921550750732,284.8573608398437,284.95001220703125,298.2649841308594,293.8081970214844,297.3134460449219,296.9753723144531,284.861328125,1.0,0.4929718375205993,0.3770279884338379,0.3770279884338379,1.0,1.0,-2.504845142364502,0.6543877720832825,1.8504574298858645,0.0889836177229881,0.8219975829124451,0.8219975829124451,0.0,131.3468017578125,108.0,42500.42578125,0.0,1455.16015625,1.0,280.5572509765625,283.4374694824219,296.8304138183594,299.6815795898437,293.1499938964844,293.1499938964844,280.8500061035156,41871.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994887232780457,1.0,0.0,0.0,3.520449161529541,3.520473003387451,8.269693694273883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.85205078125,0.0,1436.13037109375,1895.4371337890625,0.0,2466.751220703125,0.8810698986053467,1.0,0.0,3.0,1.0,0.0
18039120,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7442465424537659,0.2484334409236908,0.2271887063980102,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8741323947906494,0.4089881777763366,0.3906893134117126,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.6764471530914307,0.429636538028717,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8242549300193787,0.3398401737213135,0.3254953622817993,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6370032429695129,0.1544512510299682,0.7134921550750732,284.8573608398437,284.95001220703125,298.2649841308594,293.8081970214844,297.3134460449219,296.9753723144531,284.861328125,1.0,0.4929718375205993,0.3770279884338379,0.3770279884338379,1.0,1.0,-2.504845142364502,0.6543877720832825,1.8504574298858645,0.0889836177229881,0.8219975829124451,0.8219975829124451,0.0,131.3468017578125,108.0,42500.42578125,0.0,1455.16015625,1.0,280.5572509765625,283.4374694824219,296.8304138183594,299.6815795898437,293.1499938964844,293.1499938964844,280.8500061035156,41871.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994887232780457,1.0,0.0,0.0,3.520449161529541,3.520473003387451,8.269693694273883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.85205078125,0.0,1436.13037109375,1895.4371337890625,0.0,2466.751220703125,0.8810698986053467,1.0,0.0,3.0,1.0,0.0
18039180,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7474163174629211,0.2461024224758148,0.2247156202793121,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8784264326095581,0.4053312838077545,0.3868392705917358,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6732809543609619,0.419293463230133,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8279110789299011,0.3367616534233093,0.3222162127494812,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6385836601257324,0.152139201760292,0.7017680406570435,284.9781799316406,284.95001220703125,298.2392883300781,293.7669677734375,297.3059387207031,296.97430419921875,284.9759826660156,1.0,0.4841764569282532,0.378320574760437,0.378320574760437,1.0,1.0,-2.4667983055114746,0.6444305777549744,1.822367668151856,0.0868518650531768,0.9058464765548706,0.9058464765548706,0.0,125.77954864501952,111.0,41199.55078125,0.0,1383.00830078125,1.0,280.8412475585937,283.576171875,296.71636962890625,299.41943359375,293.1499938964844,293.1499938964844,280.54998779296875,34460.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848241329193115,1.0,0.0,0.0,3.6016995906829834,3.601722717285156,8.655820806779957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.9306640625,0.0,1468.72802734375,1895.4371337890625,0.0,2333.5595703125,0.8931964039802551,1.0,0.0,3.0,1.0,0.0
18039240,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7474163174629211,0.2461024224758148,0.2247156202793121,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8784264326095581,0.4053312838077545,0.3868392705917358,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6732809543609619,0.419293463230133,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8279110789299011,0.3367616534233093,0.3222162127494812,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6385836601257324,0.152139201760292,0.7017680406570435,284.9781799316406,284.95001220703125,298.2392883300781,293.7669677734375,297.3059387207031,296.97430419921875,284.9759826660156,1.0,0.4841764569282532,0.378320574760437,0.378320574760437,1.0,1.0,-2.4667983055114746,0.6444305777549744,1.822367668151856,0.0868518650531768,0.9058464765548706,0.9058464765548706,0.0,125.77954864501952,111.0,41199.55078125,0.0,1383.00830078125,1.0,280.8412475585937,283.576171875,296.71636962890625,299.41943359375,293.1499938964844,293.1499938964844,280.54998779296875,34460.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848241329193115,1.0,0.0,0.0,3.6016995906829834,3.601722717285156,8.655820806779957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.9306640625,0.0,1468.72802734375,1895.4371337890625,0.0,2333.5595703125,0.8931964039802551,1.0,0.0,3.0,1.0,0.0
18039300,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7481222748756409,0.2447050362825393,0.223577544093132,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8794195055961609,0.4032535851001739,0.3850181400775909,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.6720216274261475,0.4159344732761383,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.828748881816864,0.3350180983543396,0.3206775486469269,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.638662576675415,0.1509397029876709,0.6964163184165955,284.8414306640625,284.95001220703125,298.2257080078125,293.74810791015625,297.3019104003906,296.9735107421875,284.8351135253906,1.0,0.4811148047447204,0.3789668679237366,0.3789668679237366,1.0,1.0,-2.450920581817627,0.6405062079429626,1.810414433479309,0.0860717892646789,0.803317666053772,0.803317666053772,0.0,123.87833404541016,111.0,41572.21484375,0.0,1355.2435302734375,1.0,280.5992126464844,283.42987060546875,296.76422119140625,299.58856201171875,293.1499938964844,293.1499938964844,280.54998779296875,40274.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899327278137207,1.0,0.0,0.0,3.517166376113892,3.517189741134644,8.25427832751302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.716796875,0.0,1421.1651611328125,1895.4371337890625,0.0,2379.761962890625,0.8756849765777588,1.0,0.0,3.0,1.0,0.0
18039360,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7474774122238159,0.2431845068931579,0.2222012281417846,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8788279294967651,0.4010440707206726,0.3829271793365478,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.6703863739967346,0.4144952893257141,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8282203674316406,0.3331537842750549,0.3189122378826141,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6376903653144836,0.1496756970882415,0.6906905174255371,284.8763427734375,284.95001220703125,298.2116394042969,293.7304992675781,297.2974548339844,296.97198486328125,284.88104248046875,1.0,0.4785616397857666,0.3798175752162933,0.3798175752162933,1.0,1.0,-2.4360244274139404,0.6373257040977478,1.7986987829208374,0.0859569609165191,0.7935100793838501,0.7935100793838501,0.0,122.8070068359375,114.0,40911.09765625,0.0,1332.433349609375,1.0,280.5587158203125,283.4848327636719,296.7341003417969,299.4807434082031,293.1499938964844,293.1499938964844,280.8500061035156,42477.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900726199150085,1.0,0.0,0.0,3.336215019226074,3.3362374305725098,7.426794468301523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.1767578125,0.0,1255.5836181640625,1895.4371337890625,0.0,2381.02978515625,0.8419841527938843,1.0,0.0,3.0,1.0,0.0
18039420,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7456843852996826,0.2409613728523254,0.2200160771608352,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.876745343208313,0.3975043594837188,0.379381388425827,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6677339673042297,0.4135378003120422,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8263778686523438,0.3301520049571991,0.3159021437168121,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6351588368415833,0.1475144773721695,0.6804867386817932,284.9874572753906,284.95001220703125,298.18194580078125,293.6991882324219,297.291259765625,296.9728698730469,284.9857177734375,1.0,0.4748731255531311,0.3815189898014068,0.3815189898014068,1.0,1.0,-2.412107229232788,0.6329749822616577,1.7791322469711304,0.086564652621746,0.8787351846694946,0.8787351846694946,0.0,121.64713287353516,117.0,39970.5390625,0.0,1298.6134033203125,1.0,280.8397521972656,283.60791015625,296.6420593261719,299.2577514648437,293.1499938964844,293.1499938964844,281.1499938964844,33930.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741242051124573,1.0,0.0,0.0,3.4517147541046143,3.4517364501953125,7.949926157380105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.87841796875,0.0,1308.9130859375,1895.4371337890625,0.0,2237.548828125,0.8592838644981384,1.0,0.0,3.0,1.0,0.0
18039480,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7456843852996826,0.2409613728523254,0.2200160771608352,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.876745343208313,0.3975043594837188,0.379381388425827,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6677339673042297,0.4135378003120422,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8263778686523438,0.3301520049571991,0.3159021437168121,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6351588368415833,0.1475144773721695,0.6804867386817932,284.9874572753906,284.95001220703125,298.18194580078125,293.6991882324219,297.291259765625,296.9728698730469,284.9857177734375,1.0,0.4748731255531311,0.3815189898014068,0.3815189898014068,1.0,1.0,-2.412107229232788,0.6329749822616577,1.7791322469711304,0.086564652621746,0.8787351846694946,0.8787351846694946,0.0,121.64713287353516,117.0,39970.5390625,0.0,1298.6134033203125,1.0,280.8397521972656,283.60791015625,296.6420593261719,299.2577514648437,293.1499938964844,293.1499938964844,281.1499938964844,33930.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741242051124573,1.0,0.0,0.0,3.4517147541046143,3.4517364501953125,7.949926157380105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.87841796875,0.0,1308.9130859375,1895.4371337890625,0.0,2237.548828125,0.8592838644981384,1.0,0.0,3.0,1.0,0.0
18039540,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.7429680824279785,0.0,0.2181936353445053,296.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.8733393549919128,0.0,0.3762631416320801,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.0,0.4148860275745392,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.8233872056007385,0.0,0.3132585287094116,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.6318504214286804,0.0,0.6714536547660828,285.06939697265625,294.1499938964844,298.1499938964844,293.6734619140625,297.28570556640625,296.97515869140625,285.0646667480469,0.0,0.0,0.383220374584198,0.383220374584198,1.0,1.0,-2.3937599658966064,0.6304640769958496,1.7632960081100464,0.0879858508706092,0.0,0.0,0.0,121.61369323730467,60.0,39239.33984375,0.0,1276.5440673828125,0.0,281.14166259765625,283.7039489746094,296.623779296875,299.17462158203125,293.1499938964844,293.1499938964844,278.1499938964844,30343.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.66738224029541,3.667405366897583,8.974404295258864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1510.0701904296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.7429680824279785,0.0,0.2181936353445053,296.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.8733393549919128,0.0,0.3762631416320801,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.0,0.4148860275745392,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.8233872056007385,0.0,0.3132585287094116,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.6318504214286804,0.0,0.6714536547660828,285.06939697265625,294.1499938964844,298.1499938964844,293.6734619140625,297.28570556640625,296.97515869140625,285.0646667480469,0.0,0.0,0.383220374584198,0.383220374584198,1.0,1.0,-2.3937599658966064,0.6304640769958496,1.7632960081100464,0.0879858508706092,0.0,0.0,0.0,121.61369323730467,60.0,39239.33984375,0.0,1276.5440673828125,0.0,281.14166259765625,283.7039489746094,296.623779296875,299.17462158203125,293.1499938964844,293.1499938964844,278.1499938964844,30343.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.66738224029541,3.667405366897583,8.974404295258864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1510.0701904296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.4561404585838318,0.0,-0.0023227767087519,297.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.4561404585838318,0.0,-0.0024459939450025,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.4561404585838318,0.0,-0.001806606655009,297.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.4561404585838318,0.0,-0.0024459979031234,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,-0.0116026801988482,288.0663452148437,294.1499938964844,298.13201904296875,293.6630249023437,296.3100891113281,296.862548828125,284.2127685546875,0.0,0.0,0.307200014591217,0.307200014591217,1.0,1.0,-0.0663880333304405,0.0139085873961448,0.0524794459342956,-0.0802001506090164,0.0,0.0,0.0,-0.373657763004303,60.0,2270.980224609375,0.0,-4.1771414544200525e-05,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,2.9243528842926025e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7478645267243742e-11,1.747919864403258e-11,3.135013198086995e-17,3.9890957204136157e-10,3.9890915570772734e-10,4.0802757621409883e-16,0.0,0.0,-0.0,0.0,0.0,1.2049970375472426e-19,2.2226380282427426e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,0.0008658006554469,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,0.0014385691611096,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0017390999710187,297.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,0.0012117631267756,297.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,0.0028225684072822,288.6330261230469,294.1499938964844,298.110595703125,293.6541748046875,295.12579345703125,295.7912902832031,283.635009765625,0.0,0.0,0.2299322336912155,0.2299322336912155,1.0,1.0,-0.0169248636811971,0.0030763375107198,0.0138485264033079,-0.0439379103481769,0.0,0.0,0.0,-0.0957178473472595,60.0,1048.4527587890625,0.0,-6.407648470485583e-06,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4660337752739125e-28,-6.501447417150517e-28,-7.645293006335672e-31,-2.2719365451848303e-18,-2.2702596432880322e-18,-1.6770431596981449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.832475188886748e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0001039213384501,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,7.724419992882758e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,0.0001037576803355,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.000490051228553,288.31024169921875,294.1499938964844,298.05914306640625,293.6415405273437,294.8413391113281,296.0088806152344,283.3592834472656,0.0,0.0,0.0766440778970718,0.0766440778970718,1.0,1.0,-0.0055359816178679,4.222399729769677e-05,0.0054937577806413,-0.0345168262720108,0.0,0.0,0.0,-0.0347693040966987,60.0,291.4550476074219,0.0,-7.489382625180951e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.285658945675362e-21,4.761146188794741e-21,4.524512756880621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.832475188886748e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0001039213384501,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,7.724419992882758e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,0.0001037576803355,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.000490051228553,288.31024169921875,294.1499938964844,298.05914306640625,293.6415405273437,294.8413391113281,296.0088806152344,283.3592834472656,0.0,0.0,0.0766440778970718,0.0766440778970718,1.0,1.0,-0.0055359816178679,4.222399729769677e-05,0.0054937577806413,-0.0345168262720108,0.0,0.0,0.0,-0.0347693040966987,60.0,291.4550476074219,0.0,-7.489382625180951e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.285658945675362e-21,4.761146188794741e-21,4.524512756880621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.871528891380876e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,0.000103963757283,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,7.680183625780046e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.0001039588896674,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,0.0004930538125336,288.3272399902344,294.1499938964844,298.0292053222656,293.63751220703125,294.77008056640625,296.17303466796875,283.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,0.0008604952017776,1.8398441881117843e-08,-0.0008605135953985,-0.0271316282451152,0.0,0.0,0.0,-0.0002391291927779,60.0,151.66650390625,-0.0,-7.54425357740729e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44958368642221e-21,4.728360675189874e-21,4.721222607335553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.697762288851663e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,0.0001021230782498,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,7.542841922258958e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,0.000102122867247,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,0.0004844050854444,288.3261108398437,294.1499938964844,297.99658203125,293.6349182128906,294.79693603515625,296.5408630371094,283.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333886602893,9.768216457928249e-09,0.0010333788814023,-0.0246370267122983,0.0,0.0,0.0,-0.0096548208966851,60.0,78.97727966308594,0.0,-7.280849700919134e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.45454111554256e-21,4.7273683007928806e-21,4.72717281474968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.528900409350172e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0001003445431706,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,7.411439582938328e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.000100344470411,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0004759714647661,288.3061218261719,294.1499938964844,297.9237670898437,293.6336364746094,294.854248046875,296.9765930175781,283.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153921321034,7.663398804425015e-09,0.0010153844486922,-0.0191283747553825,0.0,0.0,0.0,-0.0086119137704372,60.0,36.385250091552734,0.0,-7.029480997289286e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454682479416776e-21,4.727339624121254e-21,4.727342855295522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.528900409350172e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0001003445431706,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,7.411439582938328e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.000100344470411,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0004759714647661,288.3061218261719,294.1499938964844,297.9237670898437,293.6336364746094,294.854248046875,296.9765930175781,283.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153921321034,7.663398804425015e-09,0.0010153844486922,-0.0191283747553825,0.0,0.0,0.0,-0.0086119137704372,60.0,36.385250091552734,0.0,-7.029480997289286e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454682479416776e-21,4.727339624121254e-21,4.727342855295522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.441898873774336e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.94283691397868e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,7.343770994339138e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.942829638021068e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,0.000471625913633,288.2857666015625,294.1499938964844,297.841552734375,293.6370544433594,294.90838623046875,297.20538330078125,283.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061161592602,6.5791994074970725e-09,0.0010061096400022,-0.0162885896861553,0.0,0.0,0.0,-0.008074409328401,60.0,28.30806541442871,0.0,-6.901688465177358e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.7273400280180375e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.441898873774336e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.94283691397868e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,7.343770994339138e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.942829638021068e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,0.000471625913633,288.2857666015625,294.1499938964844,297.841552734375,293.6370544433594,294.90838623046875,297.20538330078125,283.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061161592602,6.5791994074970725e-09,0.0010061096400022,-0.0162885896861553,0.0,0.0,0.0,-0.008074409328401,60.0,28.30806541442871,0.0,-6.901688465177358e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.7273400280180375e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
