time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040260,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.53262933762744e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0001003838042379,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,7.414339779643342e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,0.0001003837314783,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0004761581367347,288.2648010253906,294.1499938964844,297.7509155273437,293.6444396972656,294.9599609375,297.3526306152344,283.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157760698348,7.709573424108385e-09,0.0010157683864235,-0.0192493181675672,0.0,0.0,0.0,-0.0086347497999668,60.0,26.04682731628418,0.0,-7.0349514658119e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.53262933762744e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0001003838042379,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,7.414339779643342e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,0.0001003837314783,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0004761581367347,288.2648010253906,294.1499938964844,297.7509155273437,293.6444396972656,294.9599609375,297.3526306152344,283.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157760698348,7.709573424108385e-09,0.0010157683864235,-0.0192493181675672,0.0,0.0,0.0,-0.0086347497999668,60.0,26.04682731628418,0.0,-7.0349514658119e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,9.882511949399486e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,0.0001040682545863,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,7.686472235945985e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,0.0001040681818267,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0004936351324431,288.2427673339844,294.1499938964844,297.6526794433594,293.6551513671875,295.01007080078125,297.4676818847656,283.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530488798394,1.2069095056688184e-08,0.001053036772646,-0.03066261485219,0.0,0.0,0.0,-0.010795903392136,60.0,25.163036346435547,0.0,-7.560829118347101e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,9.882511949399486e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,0.0001040682545863,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,7.686472235945985e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,0.0001040681818267,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0004936351324431,288.2427673339844,294.1499938964844,297.6526794433594,293.6551513671875,295.01007080078125,297.4676818847656,283.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530488798394,1.2069095056688184e-08,0.001053036772646,-0.03066261485219,0.0,0.0,0.0,-0.010795903392136,60.0,25.163036346435547,0.0,-7.560829118347101e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,0.000101583173091,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,0.0001069726276909,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,7.900989294284955e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0001069725549314,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,0.0005074118380434,288.23114013671875,294.1499938964844,297.6010131835937,293.6615295410156,295.0348815917969,297.50665283203125,283.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824345517903,1.5505779771274323e-08,0.0010824190685525,-0.0396518185734748,0.0,0.0,0.0,-0.0124995922669768,60.0,24.989294052124023,0.0,-7.988730033048341e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,0.0001047337718773,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,0.0001102903697756,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,8.1460369983688e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.000110290297016,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,0.0005231492687016,288.218994140625,294.1499938964844,297.5477600097656,293.6684875488281,295.0597229003906,297.5248107910156,283.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160045396536,1.9431746878240132e-08,0.0011159850982949,-0.0499091409146785,0.0,0.0,0.0,-0.0144458403810858,60.0,24.939319610595703,0.0,-8.491943503941003e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0001101943198591,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,0.0001160406245617,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,8.570749923819676e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,0.0001160405445261,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.0005504252039827,288.1932373046875,294.1499938964844,297.4370422363281,293.6838073730469,295.1090087890625,297.4937438964844,283.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742021888494,2.6236543604341026e-08,0.0011741758789867,-0.0676495656371116,0.0,0.0,0.0,-0.0178192891180515,60.0,25.015087127685547,0.0,-9.40050028930273e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0001101943198591,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,0.0001160406245617,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,8.570749923819676e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,0.0001160405445261,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.0005504252039827,288.1932373046875,294.1499938964844,297.4370422363281,293.6838073730469,295.1090087890625,297.4937438964844,283.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742021888494,2.6236543604341026e-08,0.0011741758789867,-0.0676495656371116,0.0,0.0,0.0,-0.0178192891180515,60.0,25.015087127685547,0.0,-9.40050028930273e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0001078974382835,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.000113621870696,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,8.392100426135585e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0001136217906605,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0005389524740166,288.16650390625,294.1499938964844,297.3214416503906,293.70050048828125,295.15594482421875,297.4083557128906,283.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497534578666,2.33739481103612e-08,0.0011497300583869,-0.0601932927966117,0.0,0.0,0.0,-0.0164003390818834,60.0,25.084678649902344,0.0,-9.012673984898356e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0001078974382835,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.000113621870696,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,8.392100426135585e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0001136217906605,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0005389524740166,288.16650390625,294.1499938964844,297.3214416503906,293.70050048828125,295.15594482421875,297.4083557128906,283.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497534578666,2.33739481103612e-08,0.0011497300583869,-0.0601932927966117,0.0,0.0,0.0,-0.0164003390818834,60.0,25.084678649902344,0.0,-9.012673984898356e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0001005984959192,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.0001059356800396,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,7.824398198863491e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,0.0001059356072801,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0005024941056035,288.1406555175781,294.1499938964844,297.2017822265625,293.718017578125,295.197265625,297.3231811523437,283.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719798738136,1.4278254134580948e-08,0.0010719656711444,-0.0364419594407081,0.0,0.0,0.0,-0.011891271919012,60.0,24.10080909729004,0.0,-7.834535153961043e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0001005984959192,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.0001059356800396,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,7.824398198863491e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,0.0001059356072801,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0005024941056035,288.1406555175781,294.1499938964844,297.2017822265625,293.718017578125,295.197265625,297.3231811523437,283.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719798738136,1.4278254134580948e-08,0.0010719656711444,-0.0364419594407081,0.0,0.0,0.0,-0.011891271919012,60.0,24.10080909729004,0.0,-7.834535153961043e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.5229028374888e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0001002813296508,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,7.406768418150023e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,0.0001002812568913,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.0004756735870614,288.1161193847656,294.1499938964844,297.0790405273437,293.73583984375,295.2327880859375,297.2583312988281,284.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147503344342,7.587518169316354e-09,0.0010147427674382,-0.0189296305179595,0.0,0.0,0.0,-0.0085743321105837,60.0,22.78360176086425,0.0,-7.02049902656654e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.5229028374888e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0001002813296508,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,7.406768418150023e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,0.0001002812568913,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.0004756735870614,288.1161193847656,294.1499938964844,297.0790405273437,293.73583984375,295.2327880859375,297.2583312988281,284.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147503344342,7.587518169316354e-09,0.0010147427674382,-0.0189296305179595,0.0,0.0,0.0,-0.0085743321105837,60.0,22.78360176086425,0.0,-7.02049902656654e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,9.458940621698277e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.960777242667972e-05,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,7.357019785558805e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.96077069430612e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,0.0004724787431769,288.1040344238281,294.1499938964844,297.0167541503906,293.74468994140625,295.2489013671875,297.2283935546875,284.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100792653393,6.790485507224275e-09,0.001007919665426,-0.0168420299887657,0.0,0.0,0.0,-0.0081791700795292,60.0,22.28921127319336,0.0,-6.926500617510102e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,9.517602302366868e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,0.000100225508504,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,7.402645132970065e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,0.0001002254430204,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0004754090332426,288.0918884277344,294.1499938964844,296.9540405273437,293.7534484863281,295.264404296875,297.1939392089844,284.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141654638573,7.521337330729239e-09,0.0010141580132767,-0.0187563151121139,0.0,0.0,0.0,-0.0085414284840226,60.0,21.941570281982425,0.0,-7.012671687789408e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0001003333672997,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,0.0001056564578902,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,7.803774497006088e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,0.0001056563851307,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0005011704051867,288.0665588378906,294.1499938964844,296.82769775390625,293.7704467773437,295.294189453125,297.0747985839844,284.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691068600863,1.3947434318595242e-08,0.0010690928902477,-0.0355767570436,0.0,0.0,0.0,-0.0117270490154623,60.0,21.81435775756836,0.0,-7.793243383957815e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0001003333672997,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,0.0001056564578902,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,7.803774497006088e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,0.0001056563851307,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0005011704051867,288.0665588378906,294.1499938964844,296.82769775390625,293.7704467773437,295.294189453125,297.0747985839844,284.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691068600863,1.3947434318595242e-08,0.0010690928902477,-0.0355767570436,0.0,0.0,0.0,-0.0117270490154623,60.0,21.81435775756836,0.0,-7.793243383957815e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0001061588845914,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,0.0001117910360335,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,8.256873115897179e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,0.0001117909632739,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0005302694044075,288.039306640625,294.1499938964844,296.7008972167969,293.7864685058594,295.3226928710937,296.895751953125,284.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311881244182,2.1206602696111083e-08,0.0011311669368296,-0.054541390389204,0.0,0.0,0.0,-0.0153257390484213,60.0,22.173545837402344,0.0,-8.724472877474909e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0001061588845914,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,0.0001117910360335,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,8.256873115897179e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,0.0001117909632739,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0005302694044075,288.039306640625,294.1499938964844,296.7008972167969,293.7864685058594,295.3226928710937,296.895751953125,284.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311881244182,2.1206602696111083e-08,0.0011311669368296,-0.054541390389204,0.0,0.0,0.0,-0.0153257390484213,60.0,22.173545837402344,0.0,-8.724472877474909e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,0.0001050988503266,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,0.0001106747586163,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,8.174424874596298e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0001106746858567,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.0005249747191555,288.01129150390625,294.1499938964844,296.57452392578125,293.8011779785156,295.3487243652344,296.7326965332031,284.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199243599548,1.9885510127437562e-08,0.0011199044529348,-0.0510937049984931,0.0,0.0,0.0,-0.0146709876134991,60.0,22.17494201660156,0.0,-8.551089081265675e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,0.0001050988503266,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,0.0001106747586163,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,8.174424874596298e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0001106746858567,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.0005249747191555,288.01129150390625,294.1499938964844,296.57452392578125,293.8011779785156,295.3487243652344,296.7326965332031,284.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199243599548,1.9885510127437562e-08,0.0011199044529348,-0.0510937049984931,0.0,0.0,0.0,-0.0146709876134991,60.0,22.17494201660156,0.0,-8.551089081265675e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.887416672427209e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,0.0001041198192979,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,7.690277561778203e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,0.0001041197538143,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0004938822821713,287.9843444824219,294.1499938964844,296.4494934082031,293.8143005371094,295.3705444335937,296.6234741210937,284.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535966139286,1.2128801962774103e-08,0.0010535845067352,-0.0308188181370496,0.0,0.0,0.0,-0.0108256889507174,60.0,21.353946685791016,0.0,-7.568157656123732e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.887416672427209e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,0.0001041198192979,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,7.690277561778203e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,0.0001041197538143,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0004938822821713,287.9843444824219,294.1499938964844,296.4494934082031,293.8143005371094,295.3705444335937,296.6234741210937,284.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535966139286,1.2128801962774103e-08,0.0010535845067352,-0.0308188181370496,0.0,0.0,0.0,-0.0108256889507174,60.0,21.353946685791016,0.0,-7.568157656123732e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.603812941350044e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.0001011333151836,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,7.469694537576288e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.0001011332497,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,0.0004797161673195,287.9714050292969,294.1499938964844,296.38775634765625,293.8201904296875,295.38006591796875,296.5842590332031,284.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023368211463,8.594946976359097e-09,0.0010233595967292,-0.0215679593384265,0.0,0.0,0.0,-0.0090737696737051,60.0,20.807769775390625,0.0,-7.140216951029289e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.468306961935014e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.970636165235192e-05,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,7.364300108747557e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,9.9706303444691e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,0.0004729476640932,287.9586486816406,294.1499938964844,296.3266906738281,293.8255920410156,295.3888244628906,296.5508117675781,284.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089189745485,6.906482052926321e-09,0.0010089121060445,-0.0171458646655082,0.0,0.0,0.0,-0.0082366773858666,60.0,20.32195281982422,0.0,-6.940140906408487e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.608548134565352e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0001011831700452,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.473376172129065e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0001011831045616,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0004799529560841,287.9330749511719,294.1499938964844,296.2069702148437,293.8348999023437,295.4045104980469,296.47393798828125,284.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238479590043,8.653751493170603e-09,0.0010238393442705,-0.0217219721525907,0.0,0.0,0.0,-0.0091028055176138,60.0,19.787097930908203,0.0,-7.147239244886805e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.608548134565352e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0001011831700452,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.473376172129065e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0001011831045616,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0004799529560841,287.9330749511719,294.1499938964844,296.2069702148437,293.8348999023437,295.4045104980469,296.47393798828125,284.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238479590043,8.653751493170603e-09,0.0010238393442705,-0.0217219721525907,0.0,0.0,0.0,-0.0091028055176138,60.0,19.787097930908203,0.0,-7.147239244886805e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0001022902142722,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0001077170818462,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,7.95596934040077e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0001077170090866,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,0.0005109462072141,287.90606689453125,294.1499938964844,296.0912780761719,293.842041015625,295.4181823730469,296.3296203613281,284.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899484623223,1.6385028445142783e-08,0.0010899320477619,-0.0419502034783363,0.0,0.0,0.0,-0.012935446575284,60.0,19.99278259277344,0.0,-8.100094817109493e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0001022902142722,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0001077170818462,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,7.95596934040077e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0001077170090866,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,0.0005109462072141,287.90606689453125,294.1499938964844,296.0912780761719,293.842041015625,295.4181823730469,296.3296203613281,284.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899484623223,1.6385028445142783e-08,0.0010899320477619,-0.0419502034783363,0.0,0.0,0.0,-0.012935446575284,60.0,19.99278259277344,0.0,-8.100094817109493e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0001092833699658,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,0.0001150812386185,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,8.499885734636337e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0001150811731349,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0005458776722662,287.87713623046875,294.1499938964844,295.9804382324219,293.846923828125,295.4303283691406,296.1439514160156,284.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644706828519,2.5099465617017813e-08,0.0011644456535577,-0.0646890625357627,0.0,0.0,0.0,-0.0172555539757013,60.0,20.60451889038086,0.0,-9.24547407521459e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0001092833699658,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,0.0001150812386185,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,8.499885734636337e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0001150811731349,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0005458776722662,287.87713623046875,294.1499938964844,295.9804382324219,293.846923828125,295.4303283691406,296.1439514160156,284.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644706828519,2.5099465617017813e-08,0.0011644456535577,-0.0646890625357627,0.0,0.0,0.0,-0.0172555539757013,60.0,20.60451889038086,0.0,-9.24547407521459e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0001102863825508,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,0.0001161374530056,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,8.577897096984088e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.000116137387522,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,0.0005508880130946,287.84698486328125,294.1499938964844,295.8753967285156,293.8494873046875,295.4403381347656,295.98992919921875,284.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751889251172,2.6349315618290348e-08,0.0011751626152545,-0.0679430663585662,0.0,0.0,0.0,-0.0178753081709146,60.0,20.92308235168457,0.0,-9.415942514579001e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0001102863825508,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,0.0001161374530056,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,8.577897096984088e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.000116137387522,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,0.0005508880130946,287.84698486328125,294.1499938964844,295.8753967285156,293.8494873046875,295.4403381347656,295.98992919921875,284.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751889251172,2.6349315618290348e-08,0.0011751626152545,-0.0679430663585662,0.0,0.0,0.0,-0.0178753081709146,60.0,20.92308235168457,0.0,-9.415942514579001e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0001077338311006,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0001134494741563,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,8.379363134736195e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0001134494086727,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.0005381379160098,287.8321838378906,294.1499938964844,295.8253479003906,293.849853515625,295.44439697265625,295.9310607910156,284.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479908134788,2.3168224672076576e-08,0.0011479676468297,-0.059657048434019,0.0,0.0,0.0,-0.016298335045576,60.0,20.74696350097656,0.0,-8.985117005977372e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0001047108453349,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,0.0001102661117329,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,8.144239836838096e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0001102660462493,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,0.0005230380338616,287.8178405761719,294.1499938964844,295.77703857421875,293.8496398925781,295.4477844238281,295.8836364746094,284.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115781837143,1.9401037221200568e-08,0.0011157625121995,-0.0498289167881011,0.0,0.0,0.0,-0.0144308172166347,60.0,20.38290405273437,0.0,-8.48794243779594e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.909462096402422e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,0.0001043519223458,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,7.707418262725696e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0001043518568621,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004949847934767,287.7902526855469,294.1499938964844,295.68621826171875,293.84735107421875,295.452880859375,295.80865478515625,284.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055932836607,1.2402598059679804e-08,0.0010559203801676,-0.031535267829895,0.0,0.0,0.0,-0.0109613956883549,60.0,19.456113815307617,0.0,-7.60183382908508e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.909462096402422e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,0.0001043519223458,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,7.707418262725696e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0001043518568621,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004949847934767,287.7902526855469,294.1499938964844,295.68621826171875,293.84735107421875,295.452880859375,295.80865478515625,284.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055932836607,1.2402598059679804e-08,0.0010559203801676,-0.031535267829895,0.0,0.0,0.0,-0.0109613956883549,60.0,19.456113815307617,0.0,-7.60183382908508e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.569783287588508e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001007749160635,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.443220965797082e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0001007748578558,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,0.0004780177550856,287.7638244628906,294.1499938964844,295.6038818359375,293.8425598144531,295.45611572265625,295.7528076171875,284.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197289520874,8.170021992270904e-09,0.0010197208030149,-0.020455190911889,0.0,0.0,0.0,-0.0088630896061658,60.0,18.6605281829834,0.0,-7.089598597076474e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
