time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042600,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.569783287588508e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001007749160635,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.443220965797082e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0001007748578558,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,0.0004780177550856,287.7638244628906,294.1499938964844,295.6038818359375,293.8425598144531,295.45611572265625,295.7528076171875,284.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197289520874,8.170021992270904e-09,0.0010197208030149,-0.020455190911889,0.0,0.0,0.0,-0.0088630896061658,60.0,18.6605281829834,0.0,-7.089598597076474e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.452411904931068e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.953892731573431e-05,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.351930253207684e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.95388691080734e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004721551085822,287.7378845214844,294.1499938964844,295.5308532714844,293.8352966308594,295.4578552246094,295.7038269042969,284.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072138393297,6.707479016654361e-09,0.0010072070872411,-0.0166246071457862,0.0,0.0,0.0,-0.0081380065530538,60.0,18.14078712463379,0.0,-6.91674770791906e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.452411904931068e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.953892731573431e-05,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.351930253207684e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.95388691080734e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004721551085822,287.7378845214844,294.1499938964844,295.5308532714844,293.8352966308594,295.4578552246094,295.7038269042969,284.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072138393297,6.707479016654361e-09,0.0010072070872411,-0.0166246071457862,0.0,0.0,0.0,-0.0081380065530538,60.0,18.14078712463379,0.0,-6.91674770791906e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.471259545534848e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.97373936115764e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.366589125012979e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.97373354039155e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004730967048089,287.7120666503906,294.1499938964844,295.46807861328125,293.82550048828125,295.4584350585937,295.6528015136719,284.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092178126797,6.942208585769549e-09,0.0010092109441757,-0.0172394514083862,0.0,0.0,0.0,-0.0082543548196554,60.0,17.847854614257812,0.0,-6.944345898318717e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.471259545534848e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.97373936115764e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.366589125012979e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.97373354039155e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004730967048089,287.7120666503906,294.1499938964844,295.46807861328125,293.82550048828125,295.4584350585937,295.6528015136719,284.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092178126797,6.942208585769549e-09,0.0010092109441757,-0.0172394514083862,0.0,0.0,0.0,-0.0082543548196554,60.0,17.847854614257812,0.0,-6.944345898318717e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.507005597697572e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.0001001138152787,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,7.394391286652535e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.000100113764347,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0004748823412228,287.6990966796875,294.1499938964844,295.4407958984375,293.81964111328125,295.4582824707031,295.6243896484375,284.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130263399332,7.387548794923758e-09,0.0010130188893526,-0.0184059031307697,0.0,0.0,0.0,-0.0084751285612583,60.0,17.77265739440918,0.0,-6.996857138119594e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.548385423840956e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,0.0001005495578283,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.426575757563114e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0001005495068966,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0004769493534695,287.6860656738281,294.1499938964844,295.4164123535156,293.8131408691406,295.4579162597656,295.5946350097656,284.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174349881708,7.903079080051612e-09,0.0010174270719289,-0.01975610665977,0.0,0.0,0.0,-0.0087306993082165,60.0,17.719514846801758,0.0,-7.057892048578651e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.617357864044608e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,0.0001012758802971,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.480220665456727e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0001012758220895,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0004803947813343,287.659912109375,294.1499938964844,295.3767395019531,293.798095703125,295.4566345214844,295.53521728515625,284.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024784753099,8.762376602078348e-09,0.0010247760219499,-0.0220064129680395,0.0,0.0,0.0,-0.0091566955670714,60.0,17.635360717773438,0.0,-7.160213755241784e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.617357864044608e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,0.0001012758802971,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.480220665456727e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0001012758220895,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0004803947813343,287.659912109375,294.1499938964844,295.3767395019531,293.798095703125,295.4566345214844,295.53521728515625,284.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024784753099,8.762376602078348e-09,0.0010247760219499,-0.0220064129680395,0.0,0.0,0.0,-0.0091566955670714,60.0,17.635360717773438,0.0,-7.160213755241784e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,9.645658428780736e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,0.0001015738889691,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,7.502231892431155e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0001015738307614,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004818085290025,287.6337280273437,294.1499938964844,295.3500061035156,293.7802734375,295.454833984375,295.4815673828125,284.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278006084263,9.114894616857327e-09,0.0010277915280312,-0.0229294821619987,0.0,0.0,0.0,-0.0093314591795206,60.0,17.537195205688477,0.0,-7.202402940720276e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,9.645658428780736e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,0.0001015738889691,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,7.502231892431155e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0001015738307614,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004818085290025,287.6337280273437,294.1499938964844,295.3500061035156,293.7802734375,295.454833984375,295.4815673828125,284.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278006084263,9.114894616857327e-09,0.0010277915280312,-0.0229294821619987,0.0,0.0,0.0,-0.0093314591795206,60.0,17.537195205688477,0.0,-7.202402940720276e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.639393829274924e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,0.0001015079178614,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,7.497358456021175e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,0.0001015078596537,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004814957792405,287.60760498046875,294.1499938964844,295.3302917480469,293.7613220214844,295.4526672363281,295.4373779296875,284.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271336650475,9.036744685886332e-09,0.0010271247010678,-0.022724850103259,0.0,0.0,0.0,-0.0092927245423197,60.0,17.39603614807129,0.0,-7.19303940854843e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.639393829274924e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,0.0001015079178614,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,7.497358456021175e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,0.0001015078596537,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004814957792405,287.60760498046875,294.1499938964844,295.3302917480469,293.7613220214844,295.4526672363281,295.4373779296875,284.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271336650475,9.036744685886332e-09,0.0010271247010678,-0.022724850103259,0.0,0.0,0.0,-0.0092927245423197,60.0,17.39603614807129,0.0,-7.19303940854843e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.62754784268327e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0001013831642922,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,7.488144910894334e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,0.0001013831133604,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0004809042438864,287.5816345214844,294.1499938964844,295.3111267089844,293.7428894042969,295.4501647949219,295.4017944335937,284.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258697438985,8.889045055582301e-09,0.001025860896334,-0.0223380997776985,0.0,0.0,0.0,-0.0092194993048906,60.0,17.238075256347656,-0.0,-7.175358973654512e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.62754784268327e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0001013831642922,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,7.488144910894334e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,0.0001013831133604,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0004809042438864,287.5816345214844,294.1499938964844,295.3111267089844,293.7428894042969,295.4501647949219,295.4017944335937,284.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258697438985,8.889045055582301e-09,0.001025860896334,-0.0223380997776985,0.0,0.0,0.0,-0.0092194993048906,60.0,17.238075256347656,-0.0,-7.175358973654512e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.620330820325762e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,0.0001013071596389,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,7.48253078199923e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,0.0001013071087072,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0004805437929462,287.5686950683594,294.1499938964844,295.3017578125,293.7338562011719,295.44879150390625,295.3861694335937,284.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250998893752,8.799069028953e-09,0.0010250911582261,-0.0221024919301271,0.0,0.0,0.0,-0.0091748917475342,60.0,17.157596588134766,-0.0,-7.164599225006897e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,9.612103895051403e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,0.0001012205248116,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,7.476131577277556e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,0.0001012204738799,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0004801329050678,287.5558166503906,294.1499938964844,295.2925109863281,293.7249450683594,295.4473571777344,295.3717346191406,284.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242230491712,8.696511066830226e-09,0.0010242144344374,-0.0218339338898658,0.0,0.0,0.0,-0.009124050848186,60.0,17.077049255371094,-0.0,-7.152344494443241e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,9.593411232344806e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,0.0001010236737783,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,7.461592031177133e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,0.0001010236228466,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,0.0004791993706021,287.5301208496094,294.1499938964844,295.2743530273437,293.7074890136719,295.4443054199219,295.34552001953125,284.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222310665994,8.463509892919774e-09,0.0010222225682809,-0.0212237797677516,0.0,0.0,0.0,-0.0090085454285144,60.0,16.91665267944336,-0.0,-7.12454237827842e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,9.593411232344806e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,0.0001010236737783,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,7.461592031177133e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,0.0001010236228466,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,0.0004791993706021,287.5301208496094,294.1499938964844,295.2743530273437,293.7074890136719,295.4443054199219,295.34552001953125,284.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222310665994,8.463509892919774e-09,0.0010222225682809,-0.0212237797677516,0.0,0.0,0.0,-0.0090085454285144,60.0,16.91665267944336,-0.0,-7.12454237827842e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,9.57226220634766e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,0.0001008009639917,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,7.445142546202987e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,0.00010080091306,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854919433594,0.0,0.0,0.0004781431052833,287.504638671875,294.1499938964844,295.25665283203125,293.6904602050781,295.44097900390625,295.32232666015625,284.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334536731243,0.0,0.0,0.0,-0.0088778641074895,60.0,16.758127212524414,-0.0,-7.093152731840746e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,9.57226220634766e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,0.0001008009639917,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,7.445142546202987e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,0.00010080091306,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854919433594,0.0,0.0,0.0004781431052833,287.504638671875,294.1499938964844,295.25665283203125,293.6904602050781,295.44097900390625,295.32232666015625,284.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334536731243,0.0,0.0,0.0,-0.0088778641074895,60.0,16.758127212524414,-0.0,-7.093152731840746e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,9.549545939080416e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,0.0001005617377813,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,7.427472883136943e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,0.0001005616868496,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,0.0004770085215568,287.4793395996094,294.1499938964844,295.2393798828125,293.6737976074219,295.4373779296875,295.30133056640625,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.60244369506836,-0.0,-7.059515638729863e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,9.549545939080416e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,0.0001005617377813,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,7.427472883136943e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,0.0001005616868496,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,0.0004770085215568,287.4793395996094,294.1499938964844,295.2393798828125,293.6737976074219,295.4373779296875,295.30133056640625,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.60244369506836,-0.0,-7.059515638729863e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,9.526120265945792e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,0.0001003150464384,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,7.409252430079505e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,0.0001003150027827,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,0.0004758385184686,287.4542541503906,294.1499938964844,295.2224426269531,293.65753173828125,295.4335632324219,295.28204345703125,284.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624799458483267e-09,0.0010150506859645,-0.0190272834151983,0.0,0.0,0.0,-0.0085927601903676,60.0,16.450422286987305,-0.0,-7.024912207498346e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,9.526120265945792e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,0.0001003150464384,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,7.409252430079505e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,0.0001003150027827,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,0.0004758385184686,287.4542541503906,294.1499938964844,295.2224426269531,293.65753173828125,295.4335632324219,295.28204345703125,284.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624799458483267e-09,0.0010150506859645,-0.0190272834151983,0.0,0.0,0.0,-0.0085927601903676,60.0,16.450422286987305,-0.0,-7.024912207498346e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,9.514404518995434e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.0001001916753011,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,7.400140020763502e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,0.0001001916243694,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,0.0004752533859573,287.4418029785156,294.1499938964844,295.214111328125,293.6495056152344,295.4315490722656,295.27301025390625,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138098150491,7.478780261749307e-09,0.0010138023644685,-0.0186448451131582,0.0,0.0,0.0,-0.0085203731432557,60.0,16.376323699951172,-0.0,-7.007638913592018e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19610595703125,0.0,0.0,9.502877219347285e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1765441894531,0.0,0.0,0.0001000702832243,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,7.391173858195543e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833801269531,0.0,0.0,0.0001000702322926,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,0.0004746776539832,287.4294128417969,294.1499938964844,295.2058410644531,293.6415405273437,295.42950439453125,295.26422119140625,284.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125811677426,7.335104967864936e-09,0.0010125738335773,-0.0182685386389493,0.0,0.0,0.0,-0.0084491474553942,60.0,16.303516387939453,-0.0,-6.990662626549239e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,9.480502194492146e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,9.98346513370052e-05,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,7.373770495178178e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690979003906,0.0,0.0,9.983460768125953e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,0.0004735601251013,287.4047241210937,294.1499938964844,295.1895751953125,293.6258850097656,295.4252624511719,295.2471618652344,284.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101959342136,7.056232043112232e-09,0.001010188832879,-0.0175381079316139,0.0,0.0,0.0,-0.0083108963444828,60.0,16.161104202270508,-0.0,-6.957771603310904e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,9.480502194492146e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,9.98346513370052e-05,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,7.373770495178178e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690979003906,0.0,0.0,9.983460768125953e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,0.0004735601251013,287.4047241210937,294.1499938964844,295.1895751953125,293.6258850097656,295.4252624511719,295.2471618652344,284.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101959342136,7.056232043112232e-09,0.001010188832879,-0.0175381079316139,0.0,0.0,0.0,-0.0083108963444828,60.0,16.161104202270508,-0.0,-6.957771603310904e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672058105469,0.0,0.0,9.459852299187332e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14813232421875,0.0,0.0,9.96171947917901e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16265869140625,0.0,0.0,7.357708091149107e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,9.96171511360444e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0004725287726614,287.3802795410156,294.1499938964844,295.17352294921875,293.6104431152344,295.4208068847656,295.2308959960937,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079948697239,6.7988552565623195e-09,0.0010079880012199,-0.0168639570474624,0.0,0.0,0.0,-0.0081833032891154,60.0,16.024812698364258,-0.0,-6.927484719199128e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672058105469,0.0,0.0,9.459852299187332e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14813232421875,0.0,0.0,9.96171947917901e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16265869140625,0.0,0.0,7.357708091149107e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,9.96171511360444e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0004725287726614,287.3802795410156,294.1499938964844,295.17352294921875,293.6104431152344,295.4208068847656,295.2308959960937,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079948697239,6.7988552565623195e-09,0.0010079880012199,-0.0168639570474624,0.0,0.0,0.0,-0.0081833032891154,60.0,16.024812698364258,-0.0,-6.927484719199128e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,9.441495058126748e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,9.942388714989649e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,7.343430479522794e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405639648437,0.0,0.0,9.942383621819316e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19549560546875,0.0,0.0,0.0004716119728982,287.35601806640625,294.1499938964844,295.15771484375,293.59521484375,295.4161376953125,295.2152099609375,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060380445793,6.570054278398629e-09,0.0010060315253213,-0.016264634206891,0.0,0.0,0.0,-0.0080698765814304,60.0,15.895286560058594,-0.0,-6.90061554564636e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,9.441495058126748e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,9.942388714989649e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,7.343430479522794e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405639648437,0.0,0.0,9.942383621819316e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19549560546875,0.0,0.0,0.0004716119728982,287.35601806640625,294.1499938964844,295.15771484375,293.59521484375,295.4161376953125,295.2152099609375,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060380445793,6.570054278398629e-09,0.0010060315253213,-0.016264634206891,0.0,0.0,0.0,-0.0080698765814304,60.0,15.895286560058594,-0.0,-6.90061554564636e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.138427734375,0.0,0.0,9.425965254195036e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11981201171875,0.0,0.0,9.926033817464486e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,7.331350934691727e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263427734375,0.0,0.0,9.926029451889916e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,0.0004708363558165,287.3320007324219,294.1499938964844,295.14208984375,293.5802001953125,295.4112854003906,295.1999816894531,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043825022876,6.376473127289728e-09,0.0010043760994449,-0.0157575532793998,0.0,0.0,0.0,-0.0079739093780517,60.0,15.773153305053713,-0.0,-6.87792294229439e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.138427734375,0.0,0.0,9.425965254195036e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11981201171875,0.0,0.0,9.926033817464486e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,7.331350934691727e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263427734375,0.0,0.0,9.926029451889916e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,0.0004708363558165,287.3320007324219,294.1499938964844,295.14208984375,293.5802001953125,295.4112854003906,295.1999816894531,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043825022876,6.376473127289728e-09,0.0010043760994449,-0.0157575532793998,0.0,0.0,0.0,-0.0079739093780517,60.0,15.773153305053713,-0.0,-6.87792294229439e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,9.419660636922345e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,9.919394506141543e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,7.326446939259768e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,9.919390140566976e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731262207031,0.0,0.0,0.0004705214814748,287.3200988769531,294.1499938964844,295.13433837890625,293.5727233886719,295.4087829589844,295.1925048828125,285.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003710902296,6.297878218930464e-09,0.0010037046158686,-0.0155516732484102,0.0,0.0,0.0,-0.0079349493607878,60.0,15.715667724609377,-0.0,-6.868720703323562e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,9.413815860170872e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,9.913239773595706e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1196594238281,0.0,0.0,7.321900920942426e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,9.913235408021136e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,0.0004702295991592,287.3082275390625,294.1499938964844,295.1266174316406,293.5653076171875,295.40625,295.18505859375,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.225017834537993e-09,0.0010030824923887,-0.0153608107939362,0.0,0.0,0.0,-0.0078988336026668,60.0,15.659184455871582,-0.0,-6.860194901037175e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,9.4043709395919e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,9.903292811941355e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053466796875,0.0,0.0,7.314553658943623e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,9.903288446366788e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508178710937,0.0,0.0,0.0004697579424828,287.2846069335937,294.1499938964844,295.1112365722656,293.5505065917969,295.40106201171875,295.1702880859375,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020795743912,6.107252037423905e-09,0.0010020734043791,-0.0150523176416754,0.0,0.0,0.0,-0.0078404424712061,60.0,15.55148220062256,-0.0,-6.846426003903616e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,9.4043709395919e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,9.903292811941355e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053466796875,0.0,0.0,7.314553658943623e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,9.903288446366788e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508178710937,0.0,0.0,0.0004697579424828,287.2846069335937,294.1499938964844,295.1112365722656,293.5505065917969,295.40106201171875,295.1702880859375,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020795743912,6.107252037423905e-09,0.0010020734043791,-0.0150523176416754,0.0,0.0,0.0,-0.0078404424712061,60.0,15.55148220062256,-0.0,-6.846426003903616e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
