time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044940,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,9.398120164405556e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07745361328125,0.0,0.0,9.896710253087804e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910949707031,0.0,0.0,7.309691864065826e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.083740234375,0.0,0.0,9.896705887513237e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.000469445833005,287.2611999511719,294.1499938964844,295.095947265625,293.5357971191406,295.3956604003906,295.1555480957031,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014127474278,6.029295285259195e-09,0.001001406693831,-0.0148481018841266,0.0,0.0,0.0,-0.007801794912666,60.0,15.450973510742188,-0.0,-6.837318977659379e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,9.398120164405556e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07745361328125,0.0,0.0,9.896710253087804e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910949707031,0.0,0.0,7.309691864065826e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.083740234375,0.0,0.0,9.896705887513237e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.000469445833005,287.2611999511719,294.1499938964844,295.095947265625,293.5357971191406,295.3956604003906,295.1555480957031,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014127474278,6.029295285259195e-09,0.001001406693831,-0.0148481018841266,0.0,0.0,0.0,-0.007801794912666,60.0,15.450973510742188,-0.0,-6.837318977659379e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810852050781,0.0,0.0,9.3949020083528e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,9.893321112031116e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07684326171875,0.0,0.0,7.307188207050785e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.069580078125,0.0,0.0,9.893316746456549e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0004692852089647,287.23797607421875,294.1499938964844,295.0806884765625,293.5211181640625,295.39013671875,295.14080810546875,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010690893977,5.989122531246949e-09,0.0010010631522163,-0.0147428642958402,0.0,0.0,0.0,-0.0077818795107305,60.0,15.35744571685791,-0.0,-6.832628685060628e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810852050781,0.0,0.0,9.3949020083528e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,9.893321112031116e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07684326171875,0.0,0.0,7.307188207050785e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.069580078125,0.0,0.0,9.893316746456549e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0004692852089647,287.23797607421875,294.1499938964844,295.0806884765625,293.5211181640625,295.39013671875,295.14080810546875,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010690893977,5.989122531246949e-09,0.0010010631522163,-0.0147428642958402,0.0,0.0,0.0,-0.0077818795107305,60.0,15.35744571685791,-0.0,-6.832628685060628e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,9.394433436682448e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,9.892827074509114e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626220703125,0.0,0.0,7.306823681574315e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0554504394531,0.0,0.0,9.892822708934546e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064147949219,0.0,0.0,0.0004692619259003,287.2149353027344,294.1499938964844,295.0654296875,293.50640869140625,295.3843994140625,295.1259765625,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010184487327,5.983207262971746e-09,0.001001012395136,-0.0147273698821663,0.0,0.0,0.0,-0.0077789463102817,60.0,15.27042007446289,-0.0,-6.831938037521469e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,9.394433436682448e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,9.892827074509114e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626220703125,0.0,0.0,7.306823681574315e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0554504394531,0.0,0.0,9.892822708934546e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064147949219,0.0,0.0,0.0004692619259003,287.2149353027344,294.1499938964844,295.0654296875,293.50640869140625,295.3843994140625,295.1259765625,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010184487327,5.983207262971746e-09,0.001001012395136,-0.0147273698821663,0.0,0.0,0.0,-0.0077789463102817,60.0,15.27042007446289,-0.0,-6.831938037521469e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,9.395132656209172e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,9.893562673823908e-05,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,7.307366468012333e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04840087890625,0.0,0.0,9.89355830824934e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,0.0004692968796007,287.2034912109375,294.1499938964844,295.05780029296875,293.49908447265625,295.3814697265625,295.1184997558594,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991877216615649e-09,0.0010010885307565,-0.0147500792518258,0.0,0.0,0.0,-0.0077832546085119,60.0,15.229084014892578,-0.0,-6.83294985037719e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525817871094,0.0,0.0,9.396364475833252e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353088378906,0.0,0.0,9.894859977066516e-05,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,7.308324711630121e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,9.894855611491948e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0916748046875,0.0,0.0,0.0004693584924098,287.1921081542969,294.1499938964844,295.0501403808594,293.49169921875,295.3785095214844,295.1109924316406,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007188080303649e-09,0.0010012193815782,-0.0147901875898242,0.0,0.0,0.0,-0.0077908444218337,60.0,15.189082145690918,-0.0,-6.834737575900365e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,9.40016980166547e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02130126953125,0.0,0.0,9.898866846924648e-05,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342712402344,0.0,0.0,7.311283843591809e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272827148437,0.0,0.0,9.89886320894584e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0769958496094,0.0,0.0,0.0004695486859418,287.1694641113281,294.1499938964844,295.0347595214844,293.4768981933594,295.3724670410156,295.0957946777344,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016281157732,6.0545288782520865e-09,0.0010016220621764,-0.0149142043665051,0.0,0.0,0.0,-0.0078143030405044,60.0,15.113076210021973,-0.0,-6.840266308927313e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,9.40016980166547e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02130126953125,0.0,0.0,9.898866846924648e-05,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342712402344,0.0,0.0,7.311283843591809e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272827148437,0.0,0.0,9.89886320894584e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0769958496094,0.0,0.0,0.0004695486859418,287.1694641113281,294.1499938964844,295.0347595214844,293.4768981933594,295.3724670410156,295.0957946777344,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016281157732,6.0545288782520865e-09,0.0010016220621764,-0.0149142043665051,0.0,0.0,0.0,-0.0078143030405044,60.0,15.113076210021973,-0.0,-6.840266308927313e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,9.405413584318012e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,9.904388571158051e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201416015625,0.0,0.0,7.315362017834559e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,9.904384205583484e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,0.0004698107368312,287.1470031738281,294.1499938964844,295.019287109375,293.4620056152344,295.3662414550781,295.0804138183594,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021859779953,6.119786011282713e-09,0.0010021799243986,-0.0150851523503661,0.0,0.0,0.0,-0.0078466525301337,60.0,15.041216850280762,-0.0,-6.847891143024756e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,9.405413584318012e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,9.904388571158051e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201416015625,0.0,0.0,7.315362017834559e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,9.904384205583484e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,0.0004698107368312,287.1470031738281,294.1499938964844,295.019287109375,293.4620056152344,295.3662414550781,295.0804138183594,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021859779953,6.119786011282713e-09,0.0010021799243986,-0.0150851523503661,0.0,0.0,0.0,-0.0078466525301337,60.0,15.041216850280762,-0.0,-6.847891143024756e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.010009765625,0.0,0.0,9.411603241460398e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,9.910906373988836e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,7.320175791392103e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99920654296875,0.0,0.0,9.910902008414268e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,0.0004701200232375,287.1247253417969,294.1499938964844,295.0036315917969,293.44696044921875,295.3598327636719,295.0648193359375,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028448887169,6.196834601013279e-09,0.0010028387187048,-0.0152869867160916,0.0,0.0,0.0,-0.0078848488628864,60.0,14.972728729248049,-0.0,-6.856898693285984e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.010009765625,0.0,0.0,9.411603241460398e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,9.910906373988836e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,7.320175791392103e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99920654296875,0.0,0.0,9.910902008414268e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,0.0004701200232375,287.1247253417969,294.1499938964844,295.0036315917969,293.44696044921875,295.3598327636719,295.0648193359375,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028448887169,6.196834601013279e-09,0.0010028387187048,-0.0152869867160916,0.0,0.0,0.0,-0.0078848488628864,60.0,14.972728729248049,-0.0,-6.856898693285984e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,9.418183617526664e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,9.917835268424824e-05,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,7.325292972382158e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,9.917830902850255e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331115722656,0.0,0.0,0.000470448838314,287.1026611328125,294.1499938964844,294.9878234863281,293.4317321777344,295.353271484375,295.0489807128906,285.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278748188037753e-09,0.0010035394225269,-0.0155015625059604,0.0,0.0,0.0,-0.0079254573211073,60.0,14.906933784484863,-0.0,-6.866481783163182e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,9.418183617526664e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,9.917835268424824e-05,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,7.325292972382158e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,9.917830902850255e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331115722656,0.0,0.0,0.000470448838314,287.1026611328125,294.1499938964844,294.9878234863281,293.4317321777344,295.353271484375,295.0489807128906,285.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278748188037753e-09,0.0010035394225269,-0.0155015625059604,0.0,0.0,0.0,-0.0079254573211073,60.0,14.906933784484863,-0.0,-6.866481783163182e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888610839844,0.0,0.0,9.421288268640636e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725341796875,0.0,0.0,9.921104356180876e-05,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,7.327707862714306e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,9.92110071820207e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258483886719,0.0,0.0,0.0004706039908342,287.0917053222656,294.1499938964844,294.9798278808594,293.4240417480469,295.34991455078125,295.0409545898437,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038778418675,6.317399936506263e-09,0.0010038715554401,-0.0156028103083372,0.0,0.0,0.0,-0.0079446267336606,60.0,14.874765396118164,-0.0,-6.871005808761765e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,9.424169547855854e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,9.924138430505992e-05,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779357910156,0.0,0.0,7.329948130063713e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712829589844,0.0,0.0,9.924134064931422e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,0.0004707479383796,287.0808410644531,294.1499938964844,294.9717712402344,293.4162902832031,295.34649658203125,295.0328674316406,285.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041843634098,6.3532596961124455e-09,0.0010041779605671,-0.015696745365858,0.0,0.0,0.0,-0.0079624038189649,60.0,14.842899322509766,-0.0,-6.875204405787373e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96783447265625,0.0,0.0,9.429093188373372e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518127441406,0.0,0.0,9.929322550306097e-05,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,7.333777466556057e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,9.92931891232729e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0004709940112661,287.05926513671875,294.1499938964844,294.9554443359375,293.40057373046875,295.3395080566406,295.0165405273437,285.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047074174508,6.414534237109137e-09,0.0010047010146081,-0.0158572569489479,0.0,0.0,0.0,-0.0079927751794457,60.0,14.779378890991213,-0.0,-6.882381597961287e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96783447265625,0.0,0.0,9.429093188373372e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518127441406,0.0,0.0,9.929322550306097e-05,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,7.333777466556057e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,9.92931891232729e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0004709940112661,287.05926513671875,294.1499938964844,294.9554443359375,293.40057373046875,295.3395080566406,295.0165405273437,285.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047074174508,6.414534237109137e-09,0.0010047010146081,-0.0158572569489479,0.0,0.0,0.0,-0.0079927751794457,60.0,14.779378890991213,-0.0,-6.882381597961287e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,9.431838407181203e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,9.93221256067045e-05,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,7.335912232520059e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436340332031,0.0,0.0,9.932208922691645e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.0004711312358267,287.0379638671875,294.1499938964844,294.9388427734375,293.3846130371094,295.3323059082031,295.0,285.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049992706626,6.448666933778213e-09,0.0010049928678199,-0.0159466657787561,0.0,0.0,0.0,-0.0080096963793039,60.0,14.714486122131348,-0.0,-6.886381953563614e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,9.431838407181203e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,9.93221256067045e-05,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,7.335912232520059e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436340332031,0.0,0.0,9.932208922691645e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.0004711312358267,287.0379638671875,294.1499938964844,294.9388427734375,293.3846130371094,295.3323059082031,295.0,285.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049992706626,6.448666933778213e-09,0.0010049928678199,-0.0159466657787561,0.0,0.0,0.0,-0.0080096963793039,60.0,14.714486122131348,-0.0,-6.886381953563614e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,9.433737432118504e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,9.93421272141859e-05,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.936279296875,0.0,0.0,7.337389251915738e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,9.934209083439782e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,0.0004712262016255,287.0168151855469,294.1499938964844,294.9219055175781,293.3682861328125,295.324951171875,294.9833679199219,285.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052046272903,6.472265834389645e-09,0.0010051981080323,-0.0160084795206785,0.0,0.0,0.0,-0.0080214133486151,60.0,14.6490478515625,-0.0,-6.889147385891192e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,9.433737432118504e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,9.93421272141859e-05,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.936279296875,0.0,0.0,7.337389251915738e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,9.934209083439782e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,0.0004712262016255,287.0168151855469,294.1499938964844,294.9219055175781,293.3682861328125,295.324951171875,294.9833679199219,285.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052046272903,6.472265834389645e-09,0.0010051981080323,-0.0160084795206785,0.0,0.0,0.0,-0.0080214133486151,60.0,14.6490478515625,-0.0,-6.889147385891192e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,9.433623199583964e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,9.934091940522194e-05,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,7.337299757637084e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,9.934088302543388e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,0.00047122061369,286.99591064453125,294.1499938964844,294.9045715332031,293.35162353515625,295.31744384765625,294.9665832519531,285.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051919380202,6.470774582822969e-09,0.0010051854187622,-0.0160045735538005,0.0,0.0,0.0,-0.0080206738784909,60.0,14.582154273986816,-0.0,-6.888972592378195e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,9.433623199583964e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,9.934091940522194e-05,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,7.337299757637084e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,9.934088302543388e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,0.00047122061369,286.99591064453125,294.1499938964844,294.9045715332031,293.35162353515625,295.31744384765625,294.9665832519531,285.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051919380202,6.470774582822969e-09,0.0010051854187622,-0.0160045735538005,0.0,0.0,0.0,-0.0080206738784909,60.0,14.582154273986816,-0.0,-6.888972592378195e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193420410156,0.0,0.0,9.433403465664014e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90399169921875,0.0,0.0,9.933860565070064e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,7.33712877263315e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90936279296875,0.0,0.0,9.933856199495494e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541015625,0.0,0.0,0.0004712096997536,286.9854736328125,294.1499938964844,294.895751953125,293.3431396484375,295.3136901855469,294.95819091796875,285.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051667923107,6.468001245707455e-09,0.001005160389468,-0.0159973092377185,0.0,0.0,0.0,-0.0080192917957901,60.0,14.548667907714844,-0.0,-6.888647163805217e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124450683594,0.0,0.0,9.43197519518435e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.897216796875,0.0,0.0,9.93235589703545e-05,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,7.336017733905464e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9025573730469,0.0,0.0,9.932352259056644e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,0.000471138395369,286.97509765625,294.1499938964844,294.8868408203125,293.3345642089844,295.3098449707031,294.94970703125,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050117271021,6.4501701757535565e-09,0.0010050053242594,-0.0159506034106016,0.0,0.0,0.0,-0.0080104395747184,60.0,14.514060020446776,-0.0,-6.886558168162082e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,9.42757396842353e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,9.927720384439452e-05,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,7.33259366825223e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,9.927716746460646e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328918457031,0.0,0.0,0.0004709186323452,286.95458984375,294.1499938964844,294.86865234375,293.31707763671875,295.3020324707031,294.9326477050781,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045453673228,6.395264762204533e-09,0.0010045389644801,-0.0158067755401134,0.0,0.0,0.0,-0.0079832365736365,60.0,14.442755699157717,-0.0,-6.880124203689776e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,9.42757396842353e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,9.927720384439452e-05,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,7.33259366825223e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,9.927716746460646e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328918457031,0.0,0.0,0.0004709186323452,286.95458984375,294.1499938964844,294.86865234375,293.31707763671875,295.3020324707031,294.9326477050781,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045453673228,6.395264762204533e-09,0.0010045389644801,-0.0158067755401134,0.0,0.0,0.0,-0.0079832365736365,60.0,14.442755699157717,-0.0,-6.880124203689776e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,9.421232243767008e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703308105469,0.0,0.0,9.921041782945396e-05,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,7.327660568989813e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,9.921038144966587e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188842773437,0.0,0.0,0.000470601953566,286.9343566894531,294.1499938964844,294.8500061035156,293.2991027832031,295.29400634765625,294.9154663085937,285.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003869343549,6.316184464338903e-09,0.0010038630571216,-0.015599625185132,0.0,0.0,0.0,-0.0079440344125032,60.0,14.36928653717041,-0.0,-6.87086298967188e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,9.421232243767008e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703308105469,0.0,0.0,9.921041782945396e-05,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,7.327660568989813e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,9.921038144966587e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188842773437,0.0,0.0,0.000470601953566,286.9343566894531,294.1499938964844,294.8500061035156,293.2991027832031,295.29400634765625,294.9154663085937,285.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003869343549,6.316184464338903e-09,0.0010038630571216,-0.015599625185132,0.0,0.0,0.0,-0.0079440344125032,60.0,14.36928653717041,-0.0,-6.87086298967188e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717041015625,0.0,0.0,9.413129737367854e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570251464844,0.0,0.0,9.912509267451242e-05,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,7.321358134504408e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.912505629472436e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,0.0004701973230112,286.91436767578125,294.1499938964844,294.8310852050781,293.2808837890625,295.2857971191406,294.8981628417969,285.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003005541861,6.2151643831498404e-09,0.001002999371849,-0.0153349991887807,0.0,0.0,0.0,-0.007893955335021,60.0,14.293877601623535,-0.0,-6.859042400719775e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717041015625,0.0,0.0,9.413129737367854e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570251464844,0.0,0.0,9.912509267451242e-05,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,7.321358134504408e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.912505629472436e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,0.0004701973230112,286.91436767578125,294.1499938964844,294.8310852050781,293.2808837890625,295.2857971191406,294.8981628417969,285.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003005541861,6.2151643831498404e-09,0.001002999371849,-0.0153349991887807,0.0,0.0,0.0,-0.007893955335021,60.0,14.293877601623535,-0.0,-6.859042400719775e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583068847656,0.0,0.0,9.40349927986972e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,9.902367310132831e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,7.313867536140606e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,9.902364399749786e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,0.0004697163822129,286.89459228515625,294.1499938964844,294.8121337890625,293.2626647949219,295.27740478515625,294.880859375,285.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019785258919,6.095114635229493e-09,0.0010019724722951,-0.0150205194950103,0.0,0.0,0.0,-0.0078344391658902,60.0,14.216994285583496,-0.0,-6.845007760603039e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583068847656,0.0,0.0,9.40349927986972e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,9.902367310132831e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,7.313867536140606e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,9.902364399749786e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,0.0004697163822129,286.89459228515625,294.1499938964844,294.8121337890625,293.2626647949219,295.27740478515625,294.880859375,285.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019785258919,6.095114635229493e-09,0.0010019724722951,-0.0150205194950103,0.0,0.0,0.0,-0.0078344391658902,60.0,14.216994285583496,-0.0,-6.845007760603039e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,9.39836390898563e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,9.89695981843397e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,7.309873035410419e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,9.896956180455164e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,0.0004694599192589,286.8847961425781,294.1499938964844,294.8026428222656,293.2535400390625,295.2731628417969,294.87225341796875,285.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014267172664,6.031096955183557e-09,0.0010014206636697,-0.0148528227582573,0.0,0.0,0.0,-0.0078026810660958,60.0,14.178231239318848,-0.0,-6.8375300088519e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,9.392988431500272e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,9.891299123410136e-05,299.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,7.305691542569548e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356628417969,0.0,0.0,9.891295485431328e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,0.0004691914655268,286.8750305175781,294.1499938964844,294.7931823730469,293.2444152832031,295.2688903808594,294.8636169433594,285.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008546523749,5.964090998844541e-09,0.0010008487151935,-0.0146772926673293,0.0,0.0,0.0,-0.0077694687061011,60.0,14.13929557800293,-0.0,-6.829706933331181e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,9.38183002290316e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,9.879547724267468e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,7.297012052731588e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,9.87954408628866e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,0.0004686341562774,286.8556823730469,294.1499938964844,294.774169921875,293.22613525390625,295.2602233886719,294.846435546875,285.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996661683544,5.8249991496950315e-09,0.0009996603475883,-0.0143129182979464,0.0,0.0,0.0,-0.0077005196362733,60.0,14.06110382080078,-0.0,-6.813481689960099e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
