time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,9.38183002290316e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,9.879547724267468e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,7.297012052731588e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,9.87954408628866e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,0.0004686341562774,286.8556823730469,294.1499938964844,294.774169921875,293.22613525390625,295.2602233886719,294.846435546875,285.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996661683544,5.8249991496950315e-09,0.0009996603475883,-0.0143129182979464,0.0,0.0,0.0,-0.0077005196362733,60.0,14.06110382080078,-0.0,-6.813481689960099e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,9.370652696816252e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046264648437,0.0,0.0,9.867777407635003e-05,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81524658203125,0.0,0.0,7.288318738574162e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095397949219,0.0,0.0,9.867774497251958e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85028076171875,0.0,0.0,0.0004680759448092,286.8365783691406,294.1499938964844,294.7551574707031,293.2078552246094,295.2513732910156,294.82928466796875,285.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984745411202,5.6856799268700806e-09,0.0009984688367694,-0.0139479450881481,0.0,0.0,0.0,-0.0076314522884786,60.0,13.983025550842283,-0.0,-6.797250051704395e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,9.370652696816252e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046264648437,0.0,0.0,9.867777407635003e-05,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81524658203125,0.0,0.0,7.288318738574162e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095397949219,0.0,0.0,9.867774497251958e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85028076171875,0.0,0.0,0.0004680759448092,286.8365783691406,294.1499938964844,294.7551574707031,293.2078552246094,295.2513732910156,294.82928466796875,285.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984745411202,5.6856799268700806e-09,0.0009984688367694,-0.0139479450881481,0.0,0.0,0.0,-0.0076314522884786,60.0,13.983025550842283,-0.0,-6.797250051704395e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,9.36003852984868e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,9.856600081548096e-05,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,7.280062709469348e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,9.856596443569288e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,0.0004675458476413,286.8177490234375,294.1499938964844,294.736083984375,293.1894836425781,295.2423400878906,294.8121337890625,285.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997342984192,5.5533755372039195e-09,0.0009973375126719,-0.0136013431474566,0.0,0.0,0.0,-0.0075658629648387,60.0,13.905794143676758,-0.0,-6.78185330116321e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,9.36003852984868e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,9.856600081548096e-05,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,7.280062709469348e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,9.856596443569288e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,0.0004675458476413,286.8177490234375,294.1499938964844,294.736083984375,293.1894836425781,295.2423400878906,294.8121337890625,285.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997342984192,5.5533755372039195e-09,0.0009973375126719,-0.0136013431474566,0.0,0.0,0.0,-0.0075658629648387,60.0,13.905794143676758,-0.0,-6.78185330116321e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926330566406,0.0,0.0,9.350508480565622e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,9.84656362561509e-05,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78936767578125,0.0,0.0,7.272649963852018e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,9.846559987636284e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.000467069883598,286.7991638183594,294.1499938964844,294.71697998046875,293.1711120605469,295.233154296875,294.7950134277344,285.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963270276784,5.434572791784831e-09,0.0009963215561583,-0.0132901081815361,0.0,0.0,0.0,-0.0075069675222039,60.0,13.83008861541748,-0.0,-6.768042482008242e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926330566406,0.0,0.0,9.350508480565622e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,9.84656362561509e-05,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78936767578125,0.0,0.0,7.272649963852018e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,9.846559987636284e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.000467069883598,286.7991638183594,294.1499938964844,294.71697998046875,293.1711120605469,295.233154296875,294.7950134277344,285.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963270276784,5.434572791784831e-09,0.0009963215561583,-0.0132901081815361,0.0,0.0,0.0,-0.0075069675222039,60.0,13.83008861541748,-0.0,-6.768042482008242e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,9.346329170512035e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726745605469,0.0,0.0,9.84216239885427e-05,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.782958984375,0.0,0.0,7.269399065990001e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.842159488471224e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169250488281,0.0,0.0,0.0004668611800298,286.7899475097656,294.1499938964844,294.7074279785156,293.1618957519531,295.228515625,294.7864074707031,285.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958817390725,5.382473577952851e-09,0.0009958763839676,-0.0131536182016134,0.0,0.0,0.0,-0.0074811410158872,60.0,13.793084144592283,-0.0,-6.761990789527772e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,9.34250492719002e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,9.83813588391058e-05,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,7.266424654517323e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,9.838132245931774e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103332519531,0.0,0.0,0.0004666702006943,286.78082275390625,294.1499938964844,294.69781494140625,293.1526794433594,295.2237854003906,294.7778015136719,285.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954744018614,5.3348014894538665e-09,0.0009954690467566,-0.0130287269130349,0.0,0.0,0.0,-0.0074575091712176,60.0,13.75661849975586,-0.0,-6.756454951073465e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.336014772998168e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,9.831300121732056e-05,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,7.261375867528841e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584533691406,0.0,0.0,9.83129721134901e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,0.0004663461004383,286.7626953125,294.1499938964844,294.6786193847656,293.1341857910156,295.2142944335937,294.7605285644531,285.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947813814505,5.253876000921309e-09,0.0009947761427611,-0.0128167178481817,0.0,0.0,0.0,-0.0074173863977193,60.0,13.685053825378418,-0.0,-6.747063707734925e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.336014772998168e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,9.831300121732056e-05,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,7.261375867528841e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584533691406,0.0,0.0,9.83129721134901e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,0.0004663461004383,286.7626953125,294.1499938964844,294.6786193847656,293.1341857910156,295.2142944335937,294.7605285644531,285.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947813814505,5.253876000921309e-09,0.0009947761427611,-0.0128167178481817,0.0,0.0,0.0,-0.0074173863977193,60.0,13.685053825378418,-0.0,-6.747063707734925e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,9.33156770770438e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,9.826617315411568e-05,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,7.257916877279058e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,9.826614405028522e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0004661240673158,286.74481201171875,294.1499938964844,294.6593322753906,293.1156311035156,295.2046203613281,294.7430725097656,285.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943071054294,5.198416364038394e-09,0.0009943018667399,-0.0126714222133159,0.0,0.0,0.0,-0.0073898928239941,60.0,13.616342544555664,-0.0,-6.740631874890823e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,9.33156770770438e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,9.826617315411568e-05,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,7.257916877279058e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,9.826614405028522e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0004661240673158,286.74481201171875,294.1499938964844,294.6593322753906,293.1156311035156,295.2046203613281,294.7430725097656,285.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943071054294,5.198416364038394e-09,0.0009943018667399,-0.0126714222133159,0.0,0.0,0.0,-0.0073898928239941,60.0,13.616342544555664,-0.0,-6.740631874890823e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.329077147413044e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,9.823994332691656e-05,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,7.255980017362162e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,9.823991422308608e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77130126953125,0.0,0.0,0.0004659997357521,286.7271423339844,294.1499938964844,294.63995361328125,293.09698486328125,295.1947937011719,294.72540283203125,285.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167329231170471e-09,0.0009940359741449,-0.0125899789854884,0.0,0.0,0.0,-0.0073744808323681,60.0,13.55041217803955,-0.0,-6.737027291592312e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.329077147413044e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,9.823994332691656e-05,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,7.255980017362162e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,9.823991422308608e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77130126953125,0.0,0.0,0.0004659997357521,286.7271423339844,294.1499938964844,294.63995361328125,293.09698486328125,295.1947937011719,294.72540283203125,285.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167329231170471e-09,0.0009940359741449,-0.0125899789854884,0.0,0.0,0.0,-0.0073744808323681,60.0,13.55041217803955,-0.0,-6.737027291592312e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,9.328718442702666e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,9.823615982895716e-05,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,7.255699892994016e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,9.823613072512671e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,0.000465981895104,286.709716796875,294.1499938964844,294.6205139160156,293.0782775878906,295.1847839355469,294.7074279785156,285.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940023301169,5.162799521229999e-09,0.0009939972078427,-0.01257811114192,0.0,0.0,0.0,-0.0073722354136407,60.0,13.487600326538086,-0.0,-6.736502200510587e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,9.328718442702666e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,9.823615982895716e-05,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,7.255699892994016e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,9.823613072512671e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,0.000465981895104,286.709716796875,294.1499938964844,294.6205139160156,293.0782775878906,295.1847839355469,294.7074279785156,285.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940023301169,5.162799521229999e-09,0.0009939972078427,-0.01257811114192,0.0,0.0,0.0,-0.0073722354136407,60.0,13.487600326538086,-0.0,-6.736502200510587e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,9.329092426924036e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,9.824010339798406e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,7.255990931298584e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,9.8240067018196e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,0.0004660006379708,286.7010803222656,294.1499938964844,294.6107788085937,293.06890869140625,295.17974853515625,294.6983337402344,285.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940423769876,5.167438033026883e-09,0.0009940372547134,-0.0125902639701962,0.0,0.0,0.0,-0.0073745367117226,60.0,13.457130432128906,-0.0,-6.737040081361556e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,9.330000466434284e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,9.824965673033148e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.714111328125,0.0,0.0,7.25669669918716e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,9.824962762650102e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.0004660460108425,286.6925048828125,294.1499938964844,294.6010131835937,293.0595092773437,295.17462158203125,294.6891784667969,285.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941386524587,5.178719675313914e-09,0.0009941335301846,-0.0126198194921016,0.0,0.0,0.0,-0.0073801283724606,60.0,13.427335739135742,-0.0,-6.73834819053809e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,9.333077468909325e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,9.828205656958744e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,7.259089761646464e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,9.828202746575698e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,0.0004661998245865,286.675537109375,294.1499938964844,294.5813903808594,293.0406188964844,295.1642761230469,294.6705017089844,285.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944658959284,5.217005494273508e-09,0.0009944606572389,-0.0127201229333877,0.0,0.0,0.0,-0.0073991073295474,60.0,13.369757652282717,-0.0,-6.74278766155112e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,9.333077468909325e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,9.828205656958744e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,7.259089761646464e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,9.828202746575698e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,0.0004661998245865,286.675537109375,294.1499938964844,294.5813903808594,293.0406188964844,295.1642761230469,294.6705017089844,285.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944658959284,5.217005494273508e-09,0.0009944606572389,-0.0127201229333877,0.0,0.0,0.0,-0.0073991073295474,60.0,13.369757652282717,-0.0,-6.74278766155112e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,9.337300434708597e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,9.832652722252531e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,7.262374128913507e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,9.832649811869489e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,0.0004664108564611,286.6587829589844,294.1499938964844,294.5616760253906,293.02166748046875,295.1537780761719,294.6515197753906,285.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949152590706,5.269567893151361e-09,0.0009949100203812,-0.0128578282892704,0.0,0.0,0.0,-0.0074251643382012,60.0,13.314212799072266,-0.0,-6.748884828766677e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,9.337300434708597e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,9.832652722252531e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,7.262374128913507e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,9.832649811869489e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,0.0004664108564611,286.6587829589844,294.1499938964844,294.5616760253906,293.02166748046875,295.1537780761719,294.6515197753906,285.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949152590706,5.269567893151361e-09,0.0009949100203812,-0.0128578282892704,0.0,0.0,0.0,-0.0074251643382012,60.0,13.314212799072266,-0.0,-6.748884828766677e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,9.342459816252811e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,9.838084952207282e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,7.266386091941968e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,9.838082041824237e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0004666686290875,286.6423034667969,294.1499938964844,294.5418701171875,293.0025939941406,295.14306640625,294.6321105957031,285.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954646229743,5.333789854233828e-09,0.0009954593842849,-0.0130260782316327,0.0,0.0,0.0,-0.007457002531737,60.0,13.260405540466309,-0.0,-6.756337711522066e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,9.342459816252811e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,9.838084952207282e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,7.266386091941968e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,9.838082041824237e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0004666686290875,286.6423034667969,294.1499938964844,294.5418701171875,293.0025939941406,295.14306640625,294.6321105957031,285.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954646229743,5.333789854233828e-09,0.0009954593842849,-0.0130260782316327,0.0,0.0,0.0,-0.007457002531737,60.0,13.260405540466309,-0.0,-6.756337711522066e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,9.348023013444616e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,9.843943553278224e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,7.270713103935122e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,9.843940642895176e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0004669465997722,286.6260070800781,294.1499938964844,294.5219421386719,292.9834289550781,295.1322021484375,294.6123962402344,285.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960570605471,5.403054448294142e-09,0.0009960517054423,-0.0132075371220707,0.0,0.0,0.0,-0.0074913403950631,60.0,13.207738876342772,-0.0,-6.764381055290869e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,9.348023013444616e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,9.843943553278224e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,7.270713103935122e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,9.843940642895176e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0004669465997722,286.6260070800781,294.1499938964844,294.5219421386719,292.9834289550781,295.1322021484375,294.6123962402344,285.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960570605471,5.403054448294142e-09,0.0009960517054423,-0.0132075371220707,0.0,0.0,0.0,-0.0074913403950631,60.0,13.207738876342772,-0.0,-6.764381055290869e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,9.3509181169793e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,9.846992179518566e-05,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600036621094,0.0,0.0,7.272965012816712e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65509033203125,0.0,0.0,9.84698926913552e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0004670912749134,286.617919921875,294.1499938964844,294.5119323730469,292.97381591796875,295.1267395019531,294.6024169921875,285.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963650954887,5.439099837190042e-09,0.0009963597403839,-0.0133019685745239,0.0,0.0,0.0,-0.0075092087499797,60.0,13.181713104248049,-0.0,-6.768568994175439e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,9.353685891255736e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,9.849906200543046e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,7.275117241078988e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,9.84990329016e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0004672295472119,286.60992431640625,294.1499938964844,294.5018920898437,292.9641418457031,295.1212158203125,294.5923767089844,285.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966599754989,5.473559827606777e-09,0.0009966545039787,-0.0133922453969717,0.0,0.0,0.0,-0.0075262924656271,60.0,13.155723571777344,-0.0,-6.772573613034183e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,9.358744864584878e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,9.85523292911239e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,7.279051351360977e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.855230018729344e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0004674823139794,286.5940246582031,294.1499938964844,294.48175048828125,292.9447631835937,295.11004638671875,294.5721435546875,285.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997198629193,5.536534342098776e-09,0.0009971930412575,-0.0135572245344519,0.0,0.0,0.0,-0.0075575122609734,60.0,13.103544235229492,-0.0,-6.779895045383455e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,9.358744864584878e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,9.85523292911239e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,7.279051351360977e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.855230018729344e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0004674823139794,286.5940246582031,294.1499938964844,294.48175048828125,292.9447631835937,295.11004638671875,294.5721435546875,285.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997198629193,5.536534342098776e-09,0.0009971930412575,-0.0135572245344519,0.0,0.0,0.0,-0.0075575122609734,60.0,13.103544235229492,-0.0,-6.779895045383455e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335754394531,0.0,0.0,9.362876880913971e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,9.859583951765671e-05,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307678222656,0.0,0.0,7.282265141839162e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.0,9.859581041382626e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,0.0004676888056565,286.578369140625,294.1499938964844,294.4614562988281,292.9252319335937,295.09869384765625,294.5516967773437,285.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976386791095,5.5879683102944e-09,0.000997633091174,-0.0136919673532247,0.0,0.0,0.0,-0.0075830109417438,60.0,13.050825119018556,-0.0,-6.785877104675819e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335754394531,0.0,0.0,9.362876880913971e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,9.859583951765671e-05,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307678222656,0.0,0.0,7.282265141839162e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.0,9.859581041382626e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,0.0004676888056565,286.578369140625,294.1499938964844,294.4614562988281,292.9252319335937,295.09869384765625,294.5516967773437,285.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976386791095,5.5879683102944e-09,0.000997633091174,-0.0136919673532247,0.0,0.0,0.0,-0.0075830109417438,60.0,13.050825119018556,-0.0,-6.785877104675819e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,9.365879668621346e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,9.862746082944795e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192932128906,0.0,0.0,7.284600724233314e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,9.86274317256175e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0004678388941101,286.5629272460937,294.1499938964844,294.4410095214844,292.90557861328125,295.0871887207031,294.5311279296875,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979583555832,5.625333976411184e-09,0.0009979527676478,-0.0137898558750748,0.0,0.0,0.0,-0.0076015354134142,60.0,12.997204780578612,-0.0,-6.790224915675935e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,9.365879668621346e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,9.862746082944795e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192932128906,0.0,0.0,7.284600724233314e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,9.86274317256175e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0004678388941101,286.5629272460937,294.1499938964844,294.4410095214844,292.90557861328125,295.0871887207031,294.5311279296875,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979583555832,5.625333976411184e-09,0.0009979527676478,-0.0137898558750748,0.0,0.0,0.0,-0.0076015354134142,60.0,12.997204780578612,-0.0,-6.790224915675935e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,9.367253369418904e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,9.864192543318497e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,7.285668107215315e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,9.86418963293545e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,0.00046790757915,286.5477294921875,294.1499938964844,294.4204406738281,292.8857727050781,295.0755310058594,294.5104675292969,285.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981042239814,5.642395439764414e-09,0.0009980985196307,-0.0138345528393983,0.0,0.0,0.0,-0.0076099932193756,60.0,12.942052841186523,-0.0,-6.792210882622386e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,9.367253369418904e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,9.864192543318497e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,7.285668107215315e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,9.86418963293545e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,0.00046790757915,286.5477294921875,294.1499938964844,294.4204406738281,292.8857727050781,295.0755310058594,294.5104675292969,285.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981042239814,5.642395439764414e-09,0.0009980985196307,-0.0138345528393983,0.0,0.0,0.0,-0.0076099932193756,60.0,12.942052841186523,-0.0,-6.792210882622386e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,9.367385791847482e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,9.864332241704687e-05,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,7.285771425813437e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976257324219,0.0,0.0,9.864329331321642e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,0.0004679142439272,286.54022216796875,294.1499938964844,294.4100952148437,292.8758239746094,295.06964111328125,294.5001220703125,285.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981177281588,5.644024803075354e-09,0.000998112023808,-0.0138388210907578,0.0,0.0,0.0,-0.0076107992790639,60.0,12.913896560668944,-0.0,-6.792400597532834e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,9.367038728669286e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,9.863965533440933e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966186523437,0.0,0.0,7.285500760190189e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,9.863962623057888e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.0004678969271481,286.53277587890625,294.1499938964844,294.39971923828125,292.8658447265625,295.0636901855469,294.48980712890625,285.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980805916711,5.639669176105144e-09,0.0009980748873203,-0.0138274105265736,0.0,0.0,0.0,-0.0076086404733359,60.0,12.885254859924316,-0.0,-6.791893980562237e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
