time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049620,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,9.364961442770436e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,9.861778380582108e-05,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,7.283884770004079e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,9.861775470199063e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0004677932302001,286.5180358886719,294.1499938964844,294.3788452148437,292.84576416015625,295.0517272949219,294.4692077636719,285.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978592861443,5.613743248034098e-09,0.0009978536982089,-0.0137594910338521,0.0,0.0,0.0,-0.0075957896187901,60.0,12.826461791992188,-0.0,-6.788876305563464e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,9.364961442770436e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,9.861778380582108e-05,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,7.283884770004079e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,9.861775470199063e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0004677932302001,286.5180358886719,294.1499938964844,294.3788452148437,292.84576416015625,295.0517272949219,294.4692077636719,285.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978592861443,5.613743248034098e-09,0.0009978536982089,-0.0137594910338521,0.0,0.0,0.0,-0.0075957896187901,60.0,12.826461791992188,-0.0,-6.788876305563464e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,9.361164848087355e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661315917969,0.0,0.0,9.857780241873117e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,7.280932186404243e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,9.85777733149007e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,0.0004676036769524,286.5035095214844,294.1499938964844,294.3578186035156,292.82550048828125,295.0395812988281,294.4486694335937,285.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997454393655,5.5663957887475135e-09,0.0009974489221349,-0.0136354528367519,0.0,0.0,0.0,-0.0075723179616034,60.0,12.765687942504885,-0.0,-6.783367467733116e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,9.361164848087355e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661315917969,0.0,0.0,9.857780241873117e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,7.280932186404243e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,9.85777733149007e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,0.0004676036769524,286.5035095214844,294.1499938964844,294.3578186035156,292.82550048828125,295.0395812988281,294.4486694335937,285.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997454393655,5.5663957887475135e-09,0.0009974489221349,-0.0136354528367519,0.0,0.0,0.0,-0.0075723179616034,60.0,12.765687942504885,-0.0,-6.783367467733116e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,9.35559583012946e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,9.851915092440322e-05,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,7.276600081240758e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,9.851912182057276e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,0.0004673255607485,286.4892578125,294.1499938964844,294.33660888671875,292.8051147460937,295.0272827148437,294.4282531738281,285.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968606755137,5.4969588880737774e-09,0.0009968550875782,-0.0134535450488328,0.0,0.0,0.0,-0.007537895347923,60.0,12.702832221984863,-0.0,-6.775293570626674e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,9.35559583012946e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,9.851915092440322e-05,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,7.276600081240758e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,9.851912182057276e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,0.0004673255607485,286.4892578125,294.1499938964844,294.33660888671875,292.8051147460937,295.0272827148437,294.4282531738281,285.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968606755137,5.4969588880737774e-09,0.0009968550875782,-0.0134535450488328,0.0,0.0,0.0,-0.007537895347923,60.0,12.702832221984863,-0.0,-6.775293570626674e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,9.348447201773524e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,9.844387386692688e-05,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,7.271039794432e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,9.844384476309642e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,0.0004669685440603,286.4751892089844,294.1499938964844,294.31524658203125,292.7845458984375,295.0148620605469,294.4079895019531,285.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996098620817,5.407849723582103e-09,0.0009960931492969,-0.0132200997322797,0.0,0.0,0.0,-0.0074937203899025,60.0,12.638042449951172,-0.0,-6.764938120795706e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,9.348447201773524e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,9.844387386692688e-05,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,7.271039794432e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,9.844384476309642e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,0.0004669685440603,286.4751892089844,294.1499938964844,294.31524658203125,292.7845458984375,295.0148620605469,294.4079895019531,285.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996098620817,5.407849723582103e-09,0.0009960931492969,-0.0132200997322797,0.0,0.0,0.0,-0.0074937203899025,60.0,12.638042449951172,-0.0,-6.764938120795706e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,9.34428462642245e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,9.840003622230142e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,7.267801993293688e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,9.840000711847095e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,0.0004667606553994,286.46826171875,294.1499938964844,294.3044738769531,292.7742004394531,295.0085754394531,294.3978881835937,285.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956544963642,5.355962784392432e-09,0.0009956491412594,-0.0130841666832566,0.0,0.0,0.0,-0.0074679958634078,60.0,12.604910850524902,-0.0,-6.758912007853723e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,9.33977571548894e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.835255332291126e-05,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54205322265625,0.0,0.0,7.264294981723651e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,9.83525242190808e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,0.0004665354790631,286.4613952636719,294.1499938964844,294.2936706542969,292.7637939453125,295.00225830078125,294.38787841796875,285.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951739339157,5.299761962618277e-09,0.0009951685788109,-0.0129369311034679,0.0,0.0,0.0,-0.0074401348829269,60.0,12.571338653564451,-0.0,-6.75238851499671e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,9.32975090108812e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,9.824698645388708e-05,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,7.256497337948531e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,9.824695735005662e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,0.0004660347767639,286.44781494140625,294.1499938964844,294.2719421386719,292.7428894042969,294.9895324707031,294.367919921875,285.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174817463426962e-09,0.0009941005846485,-0.0126095963642001,0.0,0.0,0.0,-0.0073781963437795,60.0,12.502959251403809,-0.0,-6.737895574815411e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,9.32975090108812e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,9.824698645388708e-05,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,7.256497337948531e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,9.824695735005662e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,0.0004660347767639,286.44781494140625,294.1499938964844,294.2719421386719,292.7428894042969,294.9895324707031,294.367919921875,285.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174817463426962e-09,0.0009941005846485,-0.0126095963642001,0.0,0.0,0.0,-0.0073781963437795,60.0,12.502959251403809,-0.0,-6.737895574815411e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,9.31799440877512e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.812317875912412e-05,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,7.247353642014787e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,9.812315693125127e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,0.0004654476069845,286.4344787597656,294.1499938964844,294.25,292.7217712402344,294.97662353515625,294.3480529785156,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928527288138,5.028298666331921e-09,0.000992847722955,-0.0122257368639111,0.0,0.0,0.0,-0.0073055606335401,60.0,12.432666778564451,-0.0,-6.720920708858102e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,9.31799440877512e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.812317875912412e-05,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,7.247353642014787e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,9.812315693125127e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,0.0004654476069845,286.4344787597656,294.1499938964844,294.25,292.7217712402344,294.97662353515625,294.3480529785156,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928527288138,5.028298666331921e-09,0.000992847722955,-0.0122257368639111,0.0,0.0,0.0,-0.0073055606335401,60.0,12.432666778564451,-0.0,-6.720920708858102e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,9.303287515649572e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,9.796830272534862e-05,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,7.235913653858006e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066833496094,0.0,0.0,9.796828089747578e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.0004647130263037,286.42138671875,294.1499938964844,294.2245178222656,292.7008056640625,294.96356201171875,294.3281555175781,285.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912853129208,4.845015943999442e-09,0.0009912804234772,-0.0117455525323748,0.0,0.0,0.0,-0.0072146994061768,60.0,12.360004425048828,-0.0,-6.699715981994815e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,9.303287515649572e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,9.796830272534862e-05,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,7.235913653858006e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066833496094,0.0,0.0,9.796828089747578e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.0004647130263037,286.42138671875,294.1499938964844,294.2245178222656,292.7008056640625,294.96356201171875,294.3281555175781,285.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912853129208,4.845015943999442e-09,0.0009912804234772,-0.0117455525323748,0.0,0.0,0.0,-0.0072146994061768,60.0,12.360004425048828,-0.0,-6.699715981994815e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,9.282439714297652e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,9.774876525625588e-05,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,7.219699182314798e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.774874342838302e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0004636717203538,286.40850830078125,294.1499938964844,294.19244384765625,292.6803283691406,294.9502258300781,294.3075561523437,285.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890642249956,4.585234858467402e-09,0.0009890595683827,-0.0110649354755878,0.0,0.0,0.0,-0.0070859175175428,60.0,12.282817840576172,-0.0,-6.669718288776495e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,9.282439714297652e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,9.774876525625588e-05,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,7.219699182314798e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.774874342838302e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0004636717203538,286.40850830078125,294.1499938964844,294.19244384765625,292.6803283691406,294.9502258300781,294.3075561523437,285.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890642249956,4.585234858467402e-09,0.0009890595683827,-0.0110649354755878,0.0,0.0,0.0,-0.0070859175175428,60.0,12.282817840576172,-0.0,-6.669718288776495e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,9.269582369597627e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,9.761337423697114e-05,299.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,7.209699106169865e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,9.761334513314068e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.000463029515231,286.4021911621094,294.1499938964844,294.174072265625,292.6702880859375,294.9433898925781,294.2968444824219,285.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876932017505,4.425023902854264e-09,0.0009876887779682,-0.010645180940628,0.0,0.0,0.0,-0.0070064896717667,60.0,12.241999626159668,-0.0,-6.651251993616826e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,9.255569602828471e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.746580326464029e-05,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,7.198798994068056e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,9.746578143676744e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,0.0004623295681085,286.3959045410156,294.1499938964844,294.1542358398437,292.6603088378906,294.9364624023437,294.2859191894531,285.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861995931714,4.250410245987268e-09,0.0009861954022198,-0.0101876864209771,0.0,0.0,0.0,-0.0069199246354401,60.0,12.200030326843262,-0.0,-6.631155002878586e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.225847315974534e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,9.715281339595094e-05,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,7.175681821536273e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.71527915680781e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0004608449817169,286.383544921875,294.1499938964844,294.1104431152344,292.64068603515625,294.9222717285156,294.2635498046875,285.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830336784943,3.880066490324907e-09,0.0009830298367887,-0.0092173460870981,0.0,0.0,0.0,-0.0067363353446125,60.0,12.113885879516602,-0.0,-6.58862973068608e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.225847315974534e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,9.715281339595094e-05,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,7.175681821536273e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.71527915680781e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0004608449817169,286.383544921875,294.1499938964844,294.1104431152344,292.64068603515625,294.9222717285156,294.2635498046875,285.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830336784943,3.880066490324907e-09,0.0009830298367887,-0.0092173460870981,0.0,0.0,0.0,-0.0067363353446125,60.0,12.113885879516602,-0.0,-6.58862973068608e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,9.198930638376623e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,9.68693639151752e-05,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,7.154745981097221e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,9.686934208730236e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,0.0004595005011651,286.3714294433594,294.1499938964844,294.0614318847656,292.6214294433594,294.9075012207031,294.240234375,285.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801647393032,3.5446674484518326e-09,0.0009801612468436,-0.008338545449078,0.0,0.0,0.0,-0.006570060737431,60.0,12.0281343460083,-0.0,-6.550236264502018e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,9.198930638376623e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,9.68693639151752e-05,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,7.154745981097221e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,9.686934208730236e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,0.0004595005011651,286.3714294433594,294.1499938964844,294.0614318847656,292.6214294433594,294.9075012207031,294.240234375,285.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801647393032,3.5446674484518326e-09,0.0009801612468436,-0.008338545449078,0.0,0.0,0.0,-0.006570060737431,60.0,12.0281343460083,-0.0,-6.550236264502018e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,9.186992247123273e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,9.674364264355972e-05,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,7.14546040399e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.674362081568688e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0004589042218867,286.3595275878906,294.1499938964844,294.0077819824219,292.6025085449219,294.89215087890625,294.21502685546875,285.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788917377591,3.3958895695462843e-09,0.0009788883617147,-0.0079487171024084,0.0,0.0,0.0,-0.0064963018521666,60.0,11.952348709106444,-0.0,-6.533240792805374e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,9.186992247123273e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,9.674364264355972e-05,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,7.14546040399e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.674362081568688e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0004589042218867,286.3595275878906,294.1499938964844,294.0077819824219,292.6025085449219,294.89215087890625,294.21502685546875,285.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788917377591,3.3958895695462843e-09,0.0009788883617147,-0.0079487171024084,0.0,0.0,0.0,-0.0064963018521666,60.0,11.952348709106444,-0.0,-6.533240792805374e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,9.199894702760504e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,9.687950660008936e-05,299.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,7.155495404731482e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.687948477221652e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0004595487844198,286.3478088378906,294.1499938964844,293.94989013671875,292.5838623046875,294.8760986328125,294.18609619140625,285.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980265205726,3.5565956846284053e-09,0.0009802617132663,-0.0083698015660047,0.0,0.0,0.0,-0.0065759667195379,60.0,11.897383689880373,-0.0,-6.551599796011942e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,9.199894702760504e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,9.687950660008936e-05,299.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,7.155495404731482e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.687948477221652e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0004595487844198,286.3478088378906,294.1499938964844,293.94989013671875,292.5838623046875,294.8760986328125,294.18609619140625,285.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980265205726,3.5565956846284053e-09,0.0009802617132663,-0.0083698015660047,0.0,0.0,0.0,-0.0065759667195379,60.0,11.897383689880373,-0.0,-6.551599796011942e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,9.216182661475614e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,9.705103002488612e-05,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,7.168163574533537e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.705100819701328e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0004603624111041,286.3420104980469,294.1499938964844,293.9195251464844,292.5746154785156,294.86773681640625,294.1688537597656,285.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820007253438,3.7595100366161205e-09,0.0009819970000535,-0.0089014722034335,0.0,0.0,0.0,-0.0066765607334673,60.0,11.879886627197266,-0.0,-6.574816779902903e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,9.237532503902912e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.72758571151644e-05,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,7.184769492596388e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,9.727583528729156e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,0.0004614289209712,286.3362731933594,294.1499938964844,293.8882751464844,292.5654296875,294.8591613769531,294.1483154296875,285.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842758299782,4.025492383874507e-09,0.0009842718718573,-0.0095983818173408,0.0,0.0,0.0,-0.0068084220401942,60.0,11.868643760681152,-0.0,-6.605312563578991e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.28589579416439e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.778514504432678e-05,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,7.222384738270193e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,9.778512321645394e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,0.0004638448008336,286.3248596191406,294.1499938964844,293.82342529296875,292.5472106933594,294.8412780761719,294.0993347167969,285.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894274407997,4.6280077548033205e-09,0.0009894227841868,-0.0111770015209913,0.0,0.0,0.0,-0.0071071088314056,60.0,11.858290672302246,-0.0,-6.674653008076349e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.28589579416439e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.778514504432678e-05,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,7.222384738270193e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,9.778512321645394e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,0.0004638448008336,286.3248596191406,294.1499938964844,293.82342529296875,292.5472106933594,294.8412780761719,294.0993347167969,285.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894274407997,4.6280077548033205e-09,0.0009894227841868,-0.0111770015209913,0.0,0.0,0.0,-0.0071071088314056,60.0,11.858290672302246,-0.0,-6.674653008076349e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.326871804660186e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,9.821663843467832e-05,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,7.25425488781184e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.821661660680547e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,0.0004658916732296,286.3136291503906,294.1499938964844,293.7557678222656,292.5291442871094,294.8224792480469,294.0416564941406,285.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937939466908,5.138488745615177e-09,0.0009937888244166,-0.0125144217163324,0.0,0.0,0.0,-0.0073601808398962,60.0,11.850815773010254,-0.0,-6.733684898563298e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.326871804660186e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,9.821663843467832e-05,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,7.25425488781184e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.821661660680547e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,0.0004658916732296,286.3136291503906,294.1499938964844,293.7557678222656,292.5291442871094,294.8224792480469,294.0416564941406,285.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937939466908,5.138488745615177e-09,0.0009937888244166,-0.0125144217163324,0.0,0.0,0.0,-0.0073601808398962,60.0,11.850815773010254,-0.0,-6.733684898563298e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,9.332633635494858e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,9.827730536926538e-05,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,7.258736150106415e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.827728354139252e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,0.0004661795392166,286.3025817871094,294.1499938964844,293.685791015625,292.5111999511719,294.8027038574219,293.9796142578125,285.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944101329892,5.210240683339862e-09,0.0009944048942998,-0.0127023989334702,0.0,0.0,0.0,-0.0073957643471658,60.0,11.823790550231934,-0.0,-6.742002511828106e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,9.332633635494858e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,9.827730536926538e-05,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,7.258736150106415e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.827728354139252e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,0.0004661795392166,286.3025817871094,294.1499938964844,293.685791015625,292.5111999511719,294.8027038574219,293.9796142578125,285.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944101329892,5.210240683339862e-09,0.0009944048942998,-0.0127023989334702,0.0,0.0,0.0,-0.0073957643471658,60.0,11.823790550231934,-0.0,-6.742002511828106e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.290243178838864e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.783091081772e-05,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,7.225765148177743e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,9.783088898984715e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42822265625,0.0,0.0,0.0004640621191356,286.2917785644531,294.1499938964844,293.614013671875,292.49334716796875,294.7821655273437,293.9218139648437,285.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898940334096,4.6820578525341724e-09,0.0009898893767967,-0.0113186072558164,0.0,0.0,0.0,-0.0071339257992804,60.0,11.755983352661133,-0.0,-6.680890862753587e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.290243178838864e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.783091081772e-05,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,7.225765148177743e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,9.783088898984715e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42822265625,0.0,0.0,0.0004640621191356,286.2917785644531,294.1499938964844,293.614013671875,292.49334716796875,294.7821655273437,293.9218139648437,285.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898940334096,4.6820578525341724e-09,0.0009898893767967,-0.0113186072558164,0.0,0.0,0.0,-0.0071339257992804,60.0,11.755983352661133,-0.0,-6.680890862753587e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,9.261792729375884e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,9.7531323262956e-05,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,7.203637505881488e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,9.753130143508316e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,0.000462641037302,286.2864990234375,294.1499938964844,293.5775756835937,292.4844665527344,294.7715759277344,293.8954162597656,285.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868601337075,4.327579183893704e-09,0.0009868557099252,-0.0103898718953132,0.0,0.0,0.0,-0.0069581833668053,60.0,11.71075439453125,-0.0,-6.640032523819174e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
