time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051960,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,9.23217594390735e-05,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,9.721943933982402e-05,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,7.180601824074984e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,9.721941751195118e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.0004611616604961,286.28125,294.1499938964844,293.54083251953125,292.4756164550781,294.76080322265625,293.8712158203125,285.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837046964094,3.958564587236424e-09,0.0009837007382884,-0.0094230221584439,0.0,0.0,0.0,-0.0067752487957477,60.0,11.660562515258787,-0.0,-6.59763230714816e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.188328840536995e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,9.675769979367033e-05,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,7.146497955545783e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,9.675767796579748e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0004589714808389,286.2709655761719,294.1499938964844,293.466796875,292.4579467773437,294.7386474609375,293.8257751464844,285.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790321346372,3.4122378256284942e-09,0.0009790287585929,-0.0079915523529052,0.0,0.0,0.0,-0.0065044094808399,60.0,11.56350326538086,-0.0,-6.535107388572214e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.188328840536995e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,9.675769979367033e-05,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,7.146497955545783e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,9.675767796579748e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0004589714808389,286.2709655761719,294.1499938964844,293.466796875,292.4579467773437,294.7386474609375,293.8257751464844,285.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790321346372,3.4122378256284942e-09,0.0009790287585929,-0.0079915523529052,0.0,0.0,0.0,-0.0065044094808399,60.0,11.56350326538086,-0.0,-6.535107388572214e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,9.187382238451391e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,9.67477317317389e-05,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,7.145761628635228e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.674770990386604e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0004589242453221,286.2608947753906,294.1499938964844,293.3923645019531,292.4403991699219,294.7156677246094,293.7782592773437,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789300383999,3.400407511122694e-09,0.0009789265459403,-0.0079605551436543,0.0,0.0,0.0,-0.0064985398203134,60.0,11.49202823638916,-0.0,-6.533756646831534e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,9.187382238451391e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,9.67477317317389e-05,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,7.145761628635228e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.674770990386604e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0004589242453221,286.2608947753906,294.1499938964844,293.3923645019531,292.4403991699219,294.7156677246094,293.7782592773437,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789300383999,3.400407511122694e-09,0.0009789265459403,-0.0079605551436543,0.0,0.0,0.0,-0.0064985398203134,60.0,11.49202823638916,-0.0,-6.533756646831534e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,9.23374536796473e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.723595576360822e-05,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,7.181821274571121e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.723593393573536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0004612402117345,286.2509765625,294.1499938964844,293.3179931640625,292.4229736328125,294.6915588378906,293.7182922363281,285.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838683763518,3.97800503648682e-09,0.0009838644182309,-0.0094739608466625,0.0,0.0,0.0,-0.0067848735488951,60.0,11.463875770568848,-0.0,-6.599862700795711e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,9.23374536796473e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.723595576360822e-05,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,7.181821274571121e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.723593393573536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0004612402117345,286.2509765625,294.1499938964844,293.3179931640625,292.4229736328125,294.6915588378906,293.7182922363281,285.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838683763518,3.97800503648682e-09,0.0009838644182309,-0.0094739608466625,0.0,0.0,0.0,-0.0067848735488951,60.0,11.463875770568848,-0.0,-6.599862700795711e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,9.28882582229562e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.781598055269568e-05,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633117675781,0.0,0.0,7.224662113003433e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.781595872482284e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0004639916296582,286.2411804199219,294.1499938964844,293.244140625,292.4056701660156,294.6665344238281,293.64569091796875,285.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989738618955,4.664219677152914e-09,0.0009897339623421,-0.0112718753516674,0.0,0.0,0.0,-0.0071250689215958,60.0,11.459324836730955,-0.0,-6.678831709905353e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,9.28882582229562e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.781598055269568e-05,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633117675781,0.0,0.0,7.224662113003433e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.781595872482284e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0004639916296582,286.2411804199219,294.1499938964844,293.244140625,292.4056701660156,294.6665344238281,293.64569091796875,285.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989738618955,4.664219677152914e-09,0.0009897339623421,-0.0112718753516674,0.0,0.0,0.0,-0.0071250689215958,60.0,11.459324836730955,-0.0,-6.678831709905353e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,9.310260065831244e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.804168803384528e-05,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,7.24133278708905e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,9.804166620597245e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,0.0004650623013731,286.236328125,294.1499938964844,293.20758056640625,292.3970642089844,294.6536865234375,293.60626220703125,285.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920229203999,4.931249186768127e-09,0.0009920180309563,-0.0119714764878153,0.0,0.0,0.0,-0.0072574499063193,60.0,11.457691192626951,-0.0,-6.709688449291208e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.338207746623084e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.8336000519339e-05,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,7.263070438057184e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.833597869146617e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0004664583830162,286.2315368652344,294.1499938964844,293.1713256835937,292.3885192871094,294.6405334472656,293.5636901855469,285.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949979139491,5.279436443572649e-09,0.0009949925588443,-0.0128836836665868,0.0,0.0,0.0,-0.0074300472624599,60.0,11.459495544433594,-0.0,-6.750030223656722e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.346889419248328e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.84274156508036e-05,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,7.269822526723146e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,9.842739382293075e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0004668921174015,286.2220458984375,294.1499938964844,293.1000061035156,292.3716125488281,294.6137390136719,293.481201171875,285.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959263261407,5.3875695016358804e-09,0.0009959209710359,-0.0131669677793979,0.0,0.0,0.0,-0.007483672350645,60.0,11.43953800201416,-0.0,-6.76258267162666e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.346889419248328e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.84274156508036e-05,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,7.269822526723146e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,9.842739382293075e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0004668921174015,286.2220458984375,294.1499938964844,293.1000061035156,292.3716125488281,294.6137390136719,293.481201171875,285.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959263261407,5.3875695016358804e-09,0.0009959209710359,-0.0131669677793979,0.0,0.0,0.0,-0.007483672350645,60.0,11.43953800201416,-0.0,-6.76258267162666e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.297777432948352e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,9.791024058358744e-05,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,7.231623749248683e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,9.79102187557146e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,0.0004644389264285,286.2127990722656,294.1499938964844,293.0306701660156,292.3549499511719,294.5863647460937,293.40771484375,285.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906924096867,4.775641659904295e-09,0.0009906876366585,-0.0115637956187129,0.0,0.0,0.0,-0.0071803098544478,60.0,11.375075340270996,-0.0,-6.691698217764498e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.297777432948352e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,9.791024058358744e-05,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,7.231623749248683e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,9.79102187557146e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,0.0004644389264285,286.2127990722656,294.1499938964844,293.0306701660156,292.3549499511719,294.5863647460937,293.40771484375,285.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906924096867,4.775641659904295e-09,0.0009906876366585,-0.0115637956187129,0.0,0.0,0.0,-0.0071803098544478,60.0,11.375075340270996,-0.0,-6.691698217764498e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,9.255325858248398e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,9.74631984718144e-05,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,7.198605453595519e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,9.746318391989917e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,0.0004623184795491,286.20379638671875,294.1499938964844,292.9637451171875,292.338623046875,294.55828857421875,293.3447265625,285.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861711878329,4.2467100946907985e-09,0.0009861669968813,-0.010177987627685,0.0,0.0,0.0,-0.0069181066937744,60.0,11.292733192443848,-0.0,-6.63072867723713e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,9.255325858248398e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,9.74631984718144e-05,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,7.198605453595519e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,9.746318391989917e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,0.0004623184795491,286.20379638671875,294.1499938964844,292.9637451171875,292.338623046875,294.55828857421875,293.3447265625,285.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861711878329,4.2467100946907985e-09,0.0009861669968813,-0.010177987627685,0.0,0.0,0.0,-0.0069181066937744,60.0,11.292733192443848,-0.0,-6.63072867723713e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.212675649905576e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.701406816020608e-05,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,7.165432907640934e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.701405360829084e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,0.0004601880500558,286.1949768066406,294.1499938964844,292.8997497558594,292.3226928710937,294.5298767089844,293.2876892089844,285.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816243546083,3.715296958972658e-09,0.000981620629318,-0.0087856259196996,0.0,0.0,0.0,-0.0066546509042382,60.0,11.205933570861816,-0.0,-6.569754162910614e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.212675649905576e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.701406816020608e-05,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,7.165432907640934e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.701405360829084e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,0.0004601880500558,286.1949768066406,294.1499938964844,292.8997497558594,292.3226928710937,294.5298767089844,293.2876892089844,285.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816243546083,3.715296958972658e-09,0.000981620629318,-0.0087856259196996,0.0,0.0,0.0,-0.0066546509042382,60.0,11.205933570861816,-0.0,-6.569754162910614e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,9.200647764373572e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.688740829005836e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,7.156077481340617e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,9.688739373814316e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.0004595872887875,286.1906433105469,294.1499938964844,292.8690185546875,292.3149108886719,294.5155029296875,293.2613830566406,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803415741771,3.565428174923113e-09,0.0009803379653021,-0.0083929430693387,0.0,0.0,0.0,-0.0065803490579128,60.0,11.165740966796877,-0.0,-6.552609477239457e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.19705125852488e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.684953693067656e-05,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,7.153279875637963e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.684951510280372e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,0.000459407659946,286.18634033203125,294.1499938964844,292.83917236328125,292.3072509765625,294.5009765625,293.23553466796875,285.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799572871997,3.520599367590192e-09,0.0009799536783248,-0.0082754837349057,0.0,0.0,0.0,-0.0065581207163631,60.0,11.13137912750244,-0.0,-6.547485043029155e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,9.212985605699942e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,9.701732778921723e-05,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,7.165673014242202e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,9.7017313237302e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,0.000460203649709,286.17791748046875,294.1499938964844,292.7824401855469,292.2923278808594,294.4715576171875,293.1817321777344,285.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816547390073,3.7190923674046396e-09,0.000981651013717,-0.0087955724447965,0.0,0.0,0.0,-0.0066565223969519,60.0,11.083742141723633,-0.0,-6.570189015064899e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,9.212985605699942e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,9.701732778921723e-05,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,7.165673014242202e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,9.7017313237302e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,0.000460203649709,286.17791748046875,294.1499938964844,292.7824401855469,292.2923278808594,294.4715576171875,293.1817321777344,285.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816547390073,3.7190923674046396e-09,0.000981651013717,-0.0087955724447965,0.0,0.0,0.0,-0.0066565223969519,60.0,11.083742141723633,-0.0,-6.570189015064899e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.249277354683728e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.739949746290222e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,7.193900091806427e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,9.7399482910987e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,0.0004620165273081,286.16961669921875,294.1499938964844,292.7300720214844,292.2780456542969,294.4416198730469,293.12164306640625,285.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855210082605,4.171215817194707e-09,0.0009855169337242,-0.009980191476643,0.0,0.0,0.0,-0.0068806582130491,60.0,11.063191413879396,-0.0,-6.622050108262556e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.249277354683728e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.739949746290222e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,7.193900091806427e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,9.7399482910987e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,0.0004620165273081,286.16961669921875,294.1499938964844,292.7300720214844,292.2780456542969,294.4416198730469,293.12164306640625,285.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855210082605,4.171215817194707e-09,0.0009855169337242,-0.009980191476643,0.0,0.0,0.0,-0.0068806582130491,60.0,11.063191413879396,-0.0,-6.622050108262556e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,9.290542220696808e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,9.78340394794941e-05,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,7.225995068438351e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.783401765162124e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.000464077835204,286.1614990234375,294.1499938964844,292.6824951171875,292.2644958496094,294.4111633300781,293.0547790527344,285.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899176657199,4.685303700568966e-09,0.0009899130091071,-0.0113271158188581,0.0,0.0,0.0,-0.0071355146355926,60.0,11.057686805725098,-0.0,-6.681266029318067e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,9.290542220696808e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,9.78340394794941e-05,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,7.225995068438351e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.783401765162124e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.000464077835204,286.1614990234375,294.1499938964844,292.6824951171875,292.2644958496094,294.4111633300781,293.0547790527344,285.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899176657199,4.685303700568966e-09,0.0009899130091071,-0.0113271158188581,0.0,0.0,0.0,-0.0071355146355926,60.0,11.057686805725098,-0.0,-6.681266029318067e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.327015868620948e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.8218115454074e-05,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,7.254363299580291e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.821810090215875e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0004658997931983,286.15350341796875,294.1499938964844,292.6402587890625,292.2517395019531,294.38037109375,292.98443603515625,285.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938040748238,5.1396935596415005e-09,0.0009937988361343,-0.0125175779685378,0.0,0.0,0.0,-0.0073607768863439,60.0,11.055502891540527,-0.0,-6.733824164939507e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.327015868620948e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.8218115454074e-05,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,7.254363299580291e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.821810090215875e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0004658997931983,286.15350341796875,294.1499938964844,292.6402587890625,292.2517395019531,294.38037109375,292.98443603515625,285.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938040748238,5.1396935596415005e-09,0.0009937988361343,-0.0125175779685378,0.0,0.0,0.0,-0.0073607768863439,60.0,11.055502891540527,-0.0,-6.733824164939507e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,9.342451812699436e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,9.838066034717484e-05,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,7.266368629643694e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,9.838064579525962e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0004666708409786,286.14959716796875,294.1499938964844,292.6212463378906,292.2456970214844,294.3648681640625,292.94921875,285.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954485576599,5.331991737023145e-09,0.0009954433189705,-0.0130213685333728,0.0,0.0,0.0,-0.0074561079964041,60.0,11.05349063873291,-0.0,-6.756129522500487e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,9.355435759061947e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.85173974186182e-05,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,7.27646765881218e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,9.851737559074536e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,0.000467319478048,286.14569091796875,294.1499938964844,292.603759765625,292.2398986816406,294.34930419921875,292.9146423339844,285.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968320373445,5.493749011264981e-09,0.0009968265658244,-0.0134451379999518,0.0,0.0,0.0,-0.0075362981297075,60.0,11.05013656616211,-0.0,-6.7749205356904e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,9.374687942909075e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.87201274256222e-05,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,7.291440851986408e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,9.872011287370697e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0004682812141254,286.1380615234375,294.1499938964844,292.5735168457031,292.22900390625,294.31817626953125,292.84930419921875,285.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988835081458,5.733584274025816e-09,0.0009988776873797,-0.0140734408050775,0.0,0.0,0.0,-0.0076551968231797,60.0,11.038811683654783,-0.0,-6.802829233265585e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,9.374687942909075e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.87201274256222e-05,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,7.291440851986408e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,9.872011287370697e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0004682812141254,286.1380615234375,294.1499938964844,292.5735168457031,292.22900390625,294.31817626953125,292.84930419921875,285.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988835081458,5.733584274025816e-09,0.0009988776873797,-0.0140734408050775,0.0,0.0,0.0,-0.0076551968231797,60.0,11.038811683654783,-0.0,-6.802829233265585e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,9.386574674863368e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,9.88453030004166e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,7.300686411326751e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,9.884528117254376e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,0.0004688750195782,286.1305847167969,294.1499938964844,292.54998779296875,292.2191772460937,294.2870788574219,292.789794921875,285.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001502232626,5.881651610195604e-09,0.0010001442860811,-0.0144613292068243,0.0,0.0,0.0,-0.007728602271527,60.0,11.022071838378906,-0.0,-6.820087605774462e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,9.386574674863368e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,9.88453030004166e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,7.300686411326751e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,9.884528117254376e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,0.0004688750195782,286.1305847167969,294.1499938964844,292.54998779296875,292.2191772460937,294.2870788574219,292.789794921875,285.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001502232626,5.881651610195604e-09,0.0010001442860811,-0.0144613292068243,0.0,0.0,0.0,-0.007728602271527,60.0,11.022071838378906,-0.0,-6.820087605774462e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.394014341523872e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.892364323604852e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,7.30647225282155e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.892362140817568e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,0.0004692466754931,286.12322998046875,294.1499938964844,292.53082275390625,292.21044921875,294.2561340332031,292.7362976074219,285.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974309491563191e-09,0.0010009363759309,-0.0147040607407689,0.0,0.0,0.0,-0.0077745360322296,60.0,11.001259803771973,-0.0,-6.830899224041789e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.394014341523872e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.892364323604852e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,7.30647225282155e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.892362140817568e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,0.0004692466754931,286.12322998046875,294.1499938964844,292.53082275390625,292.21044921875,294.2561340332031,292.7362976074219,285.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974309491563191e-09,0.0010009363759309,-0.0147040607407689,0.0,0.0,0.0,-0.0077745360322296,60.0,11.001259803771973,-0.0,-6.830899224041789e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.40154495765455e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.90029438980855e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,7.312329398700967e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,9.900292207021266e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,0.0004696229007095,286.1160583496094,294.1499938964844,292.5133056640625,292.2027282714844,294.2253723144531,292.6895751953125,285.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068104241307992e-09,0.0010017384774982,-0.0149497669190168,0.0,0.0,0.0,-0.0078210337087512,60.0,10.979713439941406,-0.0,-6.841852240313528e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.40154495765455e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.90029438980855e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,7.312329398700967e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,9.900292207021266e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,0.0004696229007095,286.1160583496094,294.1499938964844,292.5133056640625,292.2027282714844,294.2253723144531,292.6895751953125,285.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068104241307992e-09,0.0010017384774982,-0.0149497669190168,0.0,0.0,0.0,-0.0078210337087512,60.0,10.979713439941406,-0.0,-6.841852240313528e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
