time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,9.405311720911412e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.904260514304042e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,7.315258699236438e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.904258331516758e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.0004698110569734,286.112548828125,294.1499938964844,292.5051574707031,292.1992492675781,294.2101135253906,292.6686096191406,285.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.115016937258133e-09,0.0010021396446973,-0.015072657726705,0.0,0.0,0.0,-0.0078442906960845,60.0,10.969411849975586,-0.0,-6.847333366977183e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,9.409082122147085e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,9.90823027677834e-05,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,7.318190910154954e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,9.908228821586818e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0004699994169641,286.10906982421875,294.1499938964844,292.4974060058594,292.19598388671875,294.19488525390625,292.6489562988281,285.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161976262575308e-09,0.0010025411611422,-0.0151956714689731,0.0,0.0,0.0,-0.0078675700351595,60.0,10.959466934204102,-0.0,-6.85282230961093e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.416641114512458e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,9.916190902004018e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,7.324070611502975e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.916188719216734e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0004703770682681,286.10223388671875,294.1499938964844,292.48309326171875,292.190185546875,294.16461181640625,292.61328125,285.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.2561262836879905e-09,0.001003346289508,-0.0154423033818602,0.0,0.0,0.0,-0.0079142451286315,60.0,10.940749168395996,-0.0,-6.86383430092974e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.416641114512458e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,9.916190902004018e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,7.324070611502975e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.916188719216734e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0004703770682681,286.10223388671875,294.1499938964844,292.48309326171875,292.190185546875,294.16461181640625,292.61328125,285.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.2561262836879905e-09,0.001003346289508,-0.0154423033818602,0.0,0.0,0.0,-0.0079142451286315,60.0,10.940749168395996,-0.0,-6.86383430092974e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,9.424230665899812e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.924182813847438e-05,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,7.329973595915362e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,9.924181358655916e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0004707562329713,286.0955810546875,294.1499938964844,292.47027587890625,292.1852722167969,294.1346130371094,292.58209228515625,285.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,10.923691749572754,-0.0,-6.874899582953732e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,9.424230665899812e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.924182813847438e-05,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,7.329973595915362e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,9.924181358655916e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0004707562329713,286.0955810546875,294.1499938964844,292.47027587890625,292.1852722167969,294.1346130371094,292.58209228515625,285.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,10.923691749572754,-0.0,-6.874899582953732e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,9.431852959096432e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.932208922691645e-05,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,7.335901318583637e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,9.93220746750012e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0004711369983851,286.089111328125,294.1499938964844,292.4590148925781,292.1811828613281,294.1049194335937,292.5549011230469,285.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445591616000001e-09,0.0010049664415419,-0.0159386098384857,0.0,0.0,0.0,-0.0080081708729267,60.0,10.90828800201416,-0.0,-6.886020997853849e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,9.431852959096432e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.932208922691645e-05,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,7.335901318583637e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,9.93220746750012e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0004711369983851,286.089111328125,294.1499938964844,292.4590148925781,292.1811828613281,294.1049194335937,292.5549011230469,285.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445591616000001e-09,0.0010049664415419,-0.0159386098384857,0.0,0.0,0.0,-0.0080081708729267,60.0,10.90828800201416,-0.0,-6.886020997853849e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.439503628527746e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,9.940265590557829e-05,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,7.341851596720517e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,9.940264135366306e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0004715192189905,286.082763671875,294.1499938964844,292.4491882324219,292.17791748046875,294.0755310058594,292.53131103515625,285.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884278649628e-09,0.0010057812323793,-0.0161882266402244,0.0,0.0,0.0,-0.0080554112792015,60.0,10.894463539123535,-0.0,-6.89719357183094e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.439503628527746e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,9.940265590557829e-05,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,7.341851596720517e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,9.940264135366306e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0004715192189905,286.082763671875,294.1499938964844,292.4491882324219,292.17791748046875,294.0755310058594,292.53131103515625,285.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884278649628e-09,0.0010057812323793,-0.0161882266402244,0.0,0.0,0.0,-0.0080554112792015,60.0,10.894463539123535,-0.0,-6.89719357183094e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,9.44333805819042e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.94430301943794e-05,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,7.34483401174657e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,9.944301564246416e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0004717107804026,286.0796813964844,294.1499938964844,292.44482421875,292.17657470703125,294.0610046386719,292.5207824707031,285.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588643408633743e-09,0.0010061896173283,-0.0163133274763822,0.0,0.0,0.0,-0.0080790873616933,60.0,10.888158798217772,-0.0,-6.902796201302408e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,9.447176125831902e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,9.948344813892618e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,7.34781933715567e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,9.948343358701096e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.0004719025164376,286.0766296386719,294.1499938964844,292.4408264160156,292.1754150390625,294.0465393066406,292.5110168457031,285.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636450944341732e-09,0.0010065984679386,-0.0164385568350553,0.0,0.0,0.0,-0.0081027876585721,60.0,10.88221549987793,-0.0,-6.908407357286708e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,9.454860992264004e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,9.956437133951113e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,7.353796536335722e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,9.95643567875959e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.000472286454169,286.0706481933594,294.1499938964844,292.4338684082031,292.1736145019531,294.01788330078125,292.4934387207031,285.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732169932632814e-09,0.001007416867651,-0.016689283773303,0.0,0.0,0.0,-0.008150240406394,60.0,10.87132167816162,-0.0,-6.91964814336643e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,9.454860992264004e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,9.956437133951113e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,7.353796536335722e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,9.95643567875959e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.000472286454169,286.0706481933594,294.1499938964844,292.4338684082031,292.1736145019531,294.01788330078125,292.4934387207031,285.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732169932632814e-09,0.001007416867651,-0.016689283773303,0.0,0.0,0.0,-0.008150240406394,60.0,10.87132167816162,-0.0,-6.91964814336643e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.462548769079147e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.964532364392652e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,7.359775190707296e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,9.96453090920113e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.0004726704792119,286.0648498535156,294.1499938964844,292.4282531738281,292.1724853515625,293.9896545410156,292.4784545898437,285.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827917342633327e-09,0.0010082356166094,-0.0169400814920663,0.0,0.0,0.0,-0.0081977061927318,60.0,10.861825942993164,-0.0,-6.930901008672663e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.462548769079147e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.964532364392652e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,7.359775190707296e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,9.96453090920113e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.0004726704792119,286.0648498535156,294.1499938964844,292.4282531738281,292.1724853515625,293.9896545410156,292.4784545898437,285.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827917342633327e-09,0.0010082356166094,-0.0169400814920663,0.0,0.0,0.0,-0.0081977061927318,60.0,10.861825942993164,-0.0,-6.930901008672663e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.47022854234092e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.972619591280818e-05,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,7.365748024312779e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,9.972618136089297e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0004730541550088,286.0592041015625,294.1499938964844,292.4239807128906,292.1719970703125,293.9618225097656,292.4658508300781,285.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235750466134505e-09,0.0010090536670759,-0.0171906426548957,0.0,0.0,0.0,-0.0082451282069087,60.0,10.853625297546388,-0.0,-6.94215316343616e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.47022854234092e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.972619591280818e-05,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,7.365748024312779e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,9.972618136089297e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0004730541550088,286.0592041015625,294.1499938964844,292.4239807128906,292.1719970703125,293.9618225097656,292.4658508300781,285.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235750466134505e-09,0.0010090536670759,-0.0171906426548957,0.0,0.0,0.0,-0.0082451282069087,60.0,10.853625297546388,-0.0,-6.94215316343616e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,9.477893763687462e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.980691538657992e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,7.371709943981841e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.98069008346647e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,0.0004734370741061,286.0537109375,294.1499938964844,292.4210205078125,292.17205810546875,293.9344177246094,292.4554138183594,285.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019051118106745e-09,0.0010098700877279,-0.0174407232552766,0.0,0.0,0.0,-0.0082924598827958,60.0,10.846625328063965,-0.0,-6.953392528430413e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,9.477893763687462e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.980691538657992e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,7.371709943981841e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.98069008346647e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,0.0004734370741061,286.0537109375,294.1499938964844,292.4210205078125,292.17205810546875,293.9344177246094,292.4554138183594,285.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019051118106745e-09,0.0010098700877279,-0.0174407232552766,0.0,0.0,0.0,-0.0082924598827958,60.0,10.846625328063965,-0.0,-6.953392528430413e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,9.481718734605238e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,9.984718781197444e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,7.37468435545452e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.98471732600592e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,0.0004736281698569,286.0510559082031,294.1499938964844,292.4200134277344,292.1723022460937,293.9209289550781,292.4510803222656,285.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102845262736,7.06669123218262e-09,0.0010102774249389,-0.0175655055791139,0.0,0.0,0.0,-0.0083160772919654,60.0,10.843610763549805,-0.0,-6.959003684414712e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,9.485538612352684e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,9.988740930566564e-05,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,7.37765512894839e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,9.98873947537504e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0004738189745694,286.0484313964844,294.1499938964844,292.4193115234375,292.17266845703125,293.9075622558594,292.4472351074219,285.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106913978233,7.114268729679907e-09,0.0010106842964887,-0.0176901239901781,0.0,0.0,0.0,-0.0083396630361676,60.0,10.840868949890137,-0.0,-6.964610577142595e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.493166726315394e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,9.996774315368384e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,7.383588672382757e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.99677286017686e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,0.0004742000892292,286.04327392578125,294.1499938964844,292.4188537597656,292.1737365722656,293.881103515625,292.4405822753906,286.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209284724751796e-09,0.0010114967590197,-0.0179389920085668,0.0,0.0,0.0,-0.0083867665380239,60.0,10.83595848083496,-0.0,-6.975813704457323e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.493166726315394e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,9.996774315368384e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,7.383588672382757e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.99677286017686e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,0.0004742000892292,286.04327392578125,294.1499938964844,292.4188537597656,292.1737365722656,293.881103515625,292.4405822753906,286.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209284724751796e-09,0.0010114967590197,-0.0179389920085668,0.0,0.0,0.0,-0.0083867665380239,60.0,10.83595848083496,-0.0,-6.975813704457323e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,9.500778105575591e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0001000478878268,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,7.389508391497657e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001000478732748,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0004745803016703,286.038330078125,294.1499938964844,292.4195556640625,292.17529296875,293.8551940917969,292.435791015625,286.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304087112913747e-09,0.0010123073589056,-0.0181872993707656,0.0,0.0,0.0,-0.0084337638691067,60.0,10.832066535949709,-0.0,-6.98700048928913e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,9.500778105575591e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0001000478878268,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,7.389508391497657e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001000478732748,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0004745803016703,286.038330078125,294.1499938964844,292.4195556640625,292.17529296875,293.8551940917969,292.435791015625,286.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304087112913747e-09,0.0010123073589056,-0.0181872993707656,0.0,0.0,0.0,-0.0084337638691067,60.0,10.832066535949709,-0.0,-6.98700048928913e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,9.508388029644266e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0001001280252239,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,7.395427383016795e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.000100128017948,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0004749604850076,286.0335388183594,294.1499938964844,292.42144775390625,292.1772155761719,293.829833984375,292.4327697753906,286.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398879287023874e-09,0.0010131179587915,-0.0184355750679969,0.0,0.0,0.0,-0.0084807565435767,60.0,10.829158782958984,-0.0,-6.998195800633766e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,9.508388029644266e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0001001280252239,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,7.395427383016795e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.000100128017948,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0004749604850076,286.0335388183594,294.1499938964844,292.42144775390625,292.1772155761719,293.829833984375,292.4327697753906,286.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398879287023874e-09,0.0010131179587915,-0.0184355750679969,0.0,0.0,0.0,-0.0084807565435767,60.0,10.829158782958984,-0.0,-6.998195800633766e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,9.516020509181544e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001002083954517,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,7.401363109238446e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0001002083808998,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0004753417742904,286.0289306640625,294.1499938964844,292.4244384765625,292.1794738769531,293.8050842285156,292.43145751953125,286.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139383375644,7.493942355552008e-09,0.0010139308869838,-0.0186845585703849,0.0,0.0,0.0,-0.0085278833284974,60.0,10.827126502990724,-0.0,-7.009431612914342e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,9.516020509181544e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001002083954517,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,7.401363109238446e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0001002083808998,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0004753417742904,286.0289306640625,294.1499938964844,292.4244384765625,292.1794738769531,293.8050842285156,292.43145751953125,286.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139383375644,7.493942355552008e-09,0.0010139308869838,-0.0186845585703849,0.0,0.0,0.0,-0.0085278833284974,60.0,10.827126502990724,-0.0,-7.009431612914342e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,9.51986075961031e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0001002488352241,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,7.404349889839068e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0001002488206722,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0004755336267407,286.0267333984375,294.1499938964844,292.4263610839844,292.18072509765625,293.79302978515625,292.4315795898437,286.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143474210053,7.541778757058637e-09,0.0010143399704247,-0.0188098475337028,0.0,0.0,0.0,-0.0085515985265374,60.0,10.82650375366211,-0.0,-7.015088954176464e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,9.523714106762782e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0001002894132398,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,7.40734685678035e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.0001002893986878,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0004757261194754,286.0245666503906,294.1499938964844,292.42852783203125,292.1820373535156,293.7811279296875,292.4320068359375,286.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147580178454,7.589773254323973e-09,0.0010147504508495,-0.0189355500042438,0.0,0.0,0.0,-0.0085753919556736,60.0,10.826045989990234,-0.0,-7.020766901177923e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,9.531463001621888e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001003710058284,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,7.413373532472178e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0001003709985525,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0004761132295243,286.02032470703125,294.1499938964844,292.4336853027344,292.18487548828125,293.757568359375,292.4334411621094,286.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155832860618,7.686290715014366e-09,0.0010155756026506,-0.0191883333027362,0.0,0.0,0.0,-0.0086232386529445,60.0,10.825427055358888,-0.0,-7.03219313891168e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,9.531463001621888e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001003710058284,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,7.413373532472178e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0001003709985525,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0004761132295243,286.02032470703125,294.1499938964844,292.4336853027344,292.18487548828125,293.757568359375,292.4334411621094,286.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155832860618,7.686290715014366e-09,0.0010155756026506,-0.0191883333027362,0.0,0.0,0.0,-0.0086232386529445,60.0,10.825427055358888,-0.0,-7.03219313891168e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,9.539355960441752e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001004541263682,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,7.419512257911265e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0001004541118163,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0004765075573232,286.0162658691406,294.1499938964844,292.4398498535156,292.1878967285156,293.73468017578125,292.4361877441406,286.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164241539314,7.78460940153991e-09,0.0010164163541048,-0.0194458328187465,0.0,0.0,0.0,-0.0086719803512096,60.0,10.825448989868164,-0.0,-7.043842487064468e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,9.539355960441752e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001004541263682,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,7.419512257911265e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0001004541118163,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0004765075573232,286.0162658691406,294.1499938964844,292.4398498535156,292.1878967285156,293.73468017578125,292.4361877441406,286.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164241539314,7.78460940153991e-09,0.0010164163541048,-0.0194458328187465,0.0,0.0,0.0,-0.0086719803512096,60.0,10.825448989868164,-0.0,-7.043842487064468e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,9.547376976115628e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001005385929602,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,7.425750663969666e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001005385784083,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0004769082588609,286.0122985839844,294.1499938964844,292.447021484375,292.19110107421875,293.7121887207031,292.4397888183594,286.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172786423936,7.884519703793558e-09,0.001017270842567,-0.0197074953466653,0.0,0.0,0.0,-0.0087215099483728,60.0,10.825891494750977,-0.0,-7.055689366097796e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,9.547376976115628e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001005385929602,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,7.425750663969666e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001005385784083,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0004769082588609,286.0122985839844,294.1499938964844,292.447021484375,292.19110107421875,293.7121887207031,292.4397888183594,286.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172786423936,7.884519703793558e-09,0.001017270842567,-0.0197074953466653,0.0,0.0,0.0,-0.0087215099483728,60.0,10.825891494750977,-0.0,-7.055689366097796e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,9.555645374348388e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.000100625657069,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,7.432181155309081e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0001006256425171,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0004773213004227,286.0085144042969,294.1499938964844,292.4551086425781,292.19439697265625,293.69024658203125,292.4445495605469,286.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181594407185,7.987510208806725e-09,0.0010181514080613,-0.0199772212654352,0.0,0.0,0.0,-0.0087725669145584,60.0,10.826865196228027,-0.0,-7.067912832781077e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
