time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056640,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,9.555645374348388e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.000100625657069,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,7.432181155309081e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0001006256425171,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0004773213004227,286.0085144042969,294.1499938964844,292.4551086425781,292.19439697265625,293.69024658203125,292.4445495605469,286.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181594407185,7.987510208806725e-09,0.0010181514080613,-0.0199772212654352,0.0,0.0,0.0,-0.0087725669145584,60.0,10.826865196228027,-0.0,-7.067912832781077e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,9.559876343701036e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,0.0001006702150334,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,7.435472070937976e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,0.0001006702004815,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,0.0004775326524395,286.00665283203125,294.1499938964844,292.4595031738281,292.1960754394531,293.6794738769531,292.44732666015625,286.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186106665059,8.040213828053311e-09,0.0010186026338487,-0.0201152488589286,0.0,0.0,0.0,-0.0087986970320343,60.0,10.82752513885498,-0.0,-7.074171293197652e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,9.564174979459494e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,0.0001007154787657,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,7.438815373461694e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,0.0001007154642138,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0004777474096044,286.0048217773437,294.1499938964844,292.4641418457031,292.1977844238281,293.6688232421875,292.4503173828125,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019068644382,8.093761216798612e-09,0.0010190606117248,-0.0202554836869239,0.0,0.0,0.0,-0.0088252434507012,60.0,10.828286170959473,-0.0,-7.080533492853648e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,9.572978160576896e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0001008081817417,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,7.445662777172402e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001008081671898,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0004781871975865,286.0012512207031,294.1499938964844,292.4740295410156,292.201171875,293.64776611328125,292.4569091796875,286.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203417500851629e-09,0.0010199976386502,-0.0205426570028066,0.0,0.0,0.0,-0.0088796019554138,60.0,10.830059051513672,-0.0,-7.09357124151211e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,9.572978160576896e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0001008081817417,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,7.445662777172402e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001008081671898,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0004781871975865,286.0012512207031,294.1499938964844,292.4740295410156,292.201171875,293.64776611328125,292.4569091796875,286.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203417500851629e-09,0.0010199976386502,-0.0205426570028066,0.0,0.0,0.0,-0.0088796019554138,60.0,10.830059051513672,-0.0,-7.09357124151211e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,9.582308848621324e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0001009064362733,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,7.452919817296788e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0001009064217214,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0004786533245351,285.9978332519531,294.1499938964844,292.4847717285156,292.2045288085937,293.62744140625,292.4649353027344,286.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209998581558,8.319648969745685e-09,0.0010209914762526,-0.0208470448851585,0.0,0.0,0.0,-0.0089372219517827,60.0,10.83242416381836,-0.0,-7.107403376949152e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,9.582308848621324e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0001009064362733,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,7.452919817296788e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0001009064217214,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0004786533245351,285.9978332519531,294.1499938964844,292.4847717285156,292.2045288085937,293.62744140625,292.4649353027344,286.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209998581558,8.319648969745685e-09,0.0010209914762526,-0.0208470448851585,0.0,0.0,0.0,-0.0089372219517827,60.0,10.83242416381836,-0.0,-7.107403376949152e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,9.591872367309406e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001010071428027,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,7.460357301170006e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0001010071282507,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0004791310348082,285.9945068359375,294.1499938964844,292.496337890625,292.20782470703125,293.6073608398437,292.47344970703125,286.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220184922218,8.438773235752706e-09,0.0010220101103186,-0.0211590025573968,0.0,0.0,0.0,-0.008996277116239,60.0,10.834988594055176,-0.0,-7.121593625925017e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,9.591872367309406e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001010071428027,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,7.460357301170006e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0001010071282507,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0004791310348082,285.9945068359375,294.1499938964844,292.496337890625,292.20782470703125,293.6073608398437,292.47344970703125,286.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220184922218,8.438773235752706e-09,0.0010220101103186,-0.0211590025573968,0.0,0.0,0.0,-0.008996277116239,60.0,10.834988594055176,-0.0,-7.121593625925017e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,9.60235483944416e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001011175336316,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,7.46851073927246e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001011175190797,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0004796547291334,285.991455078125,294.1499938964844,292.5086669921875,292.2109680175781,293.5884094238281,292.4839172363281,286.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231352644041,8.569360332444376e-09,0.0010231267660856,-0.0215009711682796,0.0,0.0,0.0,-0.0090610152110457,60.0,10.838286399841309,-0.0,-7.137165880521934e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,9.60235483944416e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001011175336316,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,7.46851073927246e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001011175190797,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0004796547291334,285.991455078125,294.1499938964844,292.5086669921875,292.2109680175781,293.5884094238281,292.4839172363281,286.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231352644041,8.569360332444376e-09,0.0010231267660856,-0.0215009711682796,0.0,0.0,0.0,-0.0090610152110457,60.0,10.838286399841309,-0.0,-7.137165880521934e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,9.607455285731704e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0001011712374747,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,7.472477591363713e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,0.0001011712229228,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0004799095040652,285.9898986816406,294.1499938964844,292.51513671875,292.2124938964844,293.5788269042969,292.4889221191406,286.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632892622983945e-09,0.0010236712405458,-0.0216673389077186,0.0,0.0,0.0,-0.0090925171971321,60.0,10.839873313903809,-0.0,-7.14474808205523e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,9.612914436729624e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0001012287248158,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,7.47672384022735e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001012287175399,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,0.0004801822360605,285.9884033203125,294.1499938964844,292.5217590332031,292.2139587402344,293.5694885253906,292.49444580078125,286.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700902220937223e-09,0.001024252269417,-0.0218454338610172,0.0,0.0,0.0,-0.009126229211688,60.0,10.841599464416504,-0.0,-7.152868874982232e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.619152115192264e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,0.0001012944048852,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,7.481574721168727e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,0.0001012943976093,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0004804938216693,285.9867553710937,294.1499938964844,292.5293884277344,292.21551513671875,293.5592041015625,292.5008544921875,286.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778602733627851e-09,0.0010249166516587,-0.0220488999038934,0.0,0.0,0.0,-0.0091647487133741,60.0,10.843594551086426,-0.0,-7.162152826367675e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,9.62407502811402e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0001013462533592,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,7.485404057661071e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,0.0001013462388073,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.0004807397490367,285.9854736328125,294.1499938964844,292.5355529785156,292.2167053222656,293.55108642578125,292.5058898925781,286.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839931453508143e-09,0.0010254401713609,-0.022209495306015,0.0,0.0,0.0,-0.0091951480135321,60.0,10.845159530639648,-0.0,-7.169484916857982e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.63570855674334e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,0.0001014687586575,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,7.494451710954309e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0001014687441056,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0004813208943232,285.9827880859375,294.1499938964844,292.54998779296875,292.2191772460937,293.53375244140625,292.5191345214844,286.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984853749893773e-09,0.0010266795288771,-0.0225889757275581,0.0,0.0,0.0,-0.0092669920995831,60.0,10.8496732711792,-0.0,-7.186825001781473e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.63570855674334e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,0.0001014687586575,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,7.494451710954309e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0001014687441056,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0004813208943232,285.9827880859375,294.1499938964844,292.54998779296875,292.2191772460937,293.53375244140625,292.5191345214844,286.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984853749893773e-09,0.0010266795288771,-0.0225889757275581,0.0,0.0,0.0,-0.0092669920995831,60.0,10.8496732711792,-0.0,-7.186825001781473e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.64723076322116e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,0.0001015900925267,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.503413507947698e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0001015900779748,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.0004818964807782,285.98016357421875,294.1499938964844,292.5657653808594,292.222412109375,293.5166931152344,292.5332336425781,286.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279159760102,9.128389599766253e-09,0.0010279068956151,-0.0229648165404796,0.0,0.0,0.0,-0.009338148869574,60.0,10.85475730895996,-0.0,-7.204020135986866e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.64723076322116e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,0.0001015900925267,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.503413507947698e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0001015900779748,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.0004818964807782,285.98016357421875,294.1499938964844,292.5657653808594,292.222412109375,293.5166931152344,292.5332336425781,286.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279159760102,9.128389599766253e-09,0.0010279068956151,-0.0229648165404796,0.0,0.0,0.0,-0.009338148869574,60.0,10.85475730895996,-0.0,-7.204020135986866e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,9.65834260568954e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001017070972011,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,7.512055890401825e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001017070826492,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0004824515490327,285.9775695800781,294.1499938964844,292.5834045410156,292.22735595703125,293.4999389648437,292.5479431152344,286.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291007347404,9.266808653762837e-09,0.00102909153793,-0.0233272537589073,0.0,0.0,0.0,-0.0094067743048071,60.0,10.860568046569824,-0.0,-7.220621967007902e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,9.65834260568954e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001017070972011,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,7.512055890401825e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001017070826492,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0004824515490327,285.9775695800781,294.1499938964844,292.5834045410156,292.22735595703125,293.4999389648437,292.5479431152344,286.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291007347404,9.266808653762837e-09,0.00102909153793,-0.0233272537589073,0.0,0.0,0.0,-0.0094067743048071,60.0,10.860568046569824,-0.0,-7.220621967007902e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,9.66311345109716e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0001017573376884,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.515765901189297e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0001017573231365,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.0004826898803003,285.9764099121094,294.1499938964844,292.5928649902344,292.2304077148437,293.4921569824219,292.5565795898437,286.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296076070517,9.326237560003392e-09,0.0010295982938259,-0.023482859134674,0.0,0.0,0.0,-0.0094362292438745,60.0,10.865066528320312,-0.0,-7.227755816074932e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,9.668131679063664e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0001018101829686,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,7.519669452449307e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0001018101684167,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,0.0004829405806958,285.9752197265625,294.1499938964844,292.60272216796875,292.2337951660156,293.48419189453125,292.5648498535156,286.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388754662609244e-09,0.0010301324073225,-0.0236465483903884,0.0,0.0,0.0,-0.0094672190025448,60.0,10.869098663330078,-0.0,-7.235264121163709e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,9.677359776105732e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0001019073606585,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,7.526846457039937e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.0001019073461066,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.0004834015853703,285.9729309082031,294.1499938964844,292.6235656738281,292.2416076660156,293.46875,292.5824279785156,286.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503709819114192e-09,0.0010311169316992,-0.0239475313574075,0.0,0.0,0.0,-0.0095242150127887,60.0,10.878490447998049,-0.0,-7.24907991411783e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,9.677359776105732e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0001019073606585,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,7.526846457039937e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.0001019073461066,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.0004834015853703,285.9729309082031,294.1499938964844,292.6235656738281,292.2416076660156,293.46875,292.5824279785156,286.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503709819114192e-09,0.0010311169316992,-0.0239475313574075,0.0,0.0,0.0,-0.0095242150127887,60.0,10.878490447998049,-0.0,-7.24907991411783e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,9.685265104053542e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0001019906048895,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,7.532995368819684e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.0001019905903376,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0004837964952457,285.9708251953125,294.1499938964844,292.6457824707031,292.2505798339844,293.4543151855469,292.6020812988281,286.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319678112864,9.602179495971086e-09,0.00103195826523,-0.0242053493857383,0.0,0.0,0.0,-0.0095730274915695,60.0,10.88994312286377,-0.0,-7.26092466152295e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,9.685265104053542e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0001019906048895,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,7.532995368819684e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.0001019905903376,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0004837964952457,285.9708251953125,294.1499938964844,292.6457824707031,292.2505798339844,293.4543151855469,292.6020812988281,286.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319678112864,9.602179495971086e-09,0.00103195826523,-0.0242053493857383,0.0,0.0,0.0,-0.0095730274915695,60.0,10.88994312286377,-0.0,-7.26092466152295e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,9.692793537396938e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001020698764477,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,7.538850331911817e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001020698691718,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0004841725749429,285.96875,294.1499938964844,292.6691589355469,292.26055908203125,293.4400939941406,292.6221618652344,286.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327716590836,9.695959590771965e-09,0.0010327619966119,-0.0244508795440197,0.0,0.0,0.0,-0.0096195274963974,60.0,10.9017972946167,-0.0,-7.272214475051443e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,9.692793537396938e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001020698764477,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,7.538850331911817e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001020698691718,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0004841725749429,285.96875,294.1499938964844,292.6691589355469,292.26055908203125,293.4400939941406,292.6221618652344,286.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327716590836,9.695959590771965e-09,0.0010327619966119,-0.0244508795440197,0.0,0.0,0.0,-0.0096195274963974,60.0,10.9017972946167,-0.0,-7.272214475051443e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,9.699149813968688e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001021368152578,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,7.543794345110655e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.0001021368007059,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,0.000484490126837,285.9670104980469,294.1499938964844,292.6935729980469,292.2713928222656,293.4276123046875,292.6449584960937,286.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334467515349,9.775130926925613e-09,0.0010334369726479,-0.0246581621468067,0.0,0.0,0.0,-0.0096587659791111,60.0,10.916058540344238,-0.0,-7.281752800736285e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,9.699149813968688e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001021368152578,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,7.543794345110655e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.0001021368007059,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,0.000484490126837,285.9670104980469,294.1499938964844,292.6935729980469,292.2713928222656,293.4276123046875,292.6449584960937,286.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334467515349,9.775130926925613e-09,0.0010334369726479,-0.0246581621468067,0.0,0.0,0.0,-0.0096587659791111,60.0,10.916058540344238,-0.0,-7.281752800736285e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,9.702322859084234e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,0.0001021702264552,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,7.546261622337624e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001021702119032,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0004846486262977,285.9661560058594,294.1499938964844,292.70611572265625,292.27703857421875,293.4214782714844,292.6564025878906,286.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337852872908,9.814653090245429e-09,0.0010337755084037,-0.0247616339474916,0.0,0.0,0.0,-0.0096783610060811,60.0,10.923422813415527,-0.0,-7.286516279236821e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,9.705482807476074e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,0.0001022034994093,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,7.548719440819696e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0001022034921334,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,0.0004848065145779,285.9653015136719,294.1499938964844,292.7188415527344,292.2828674316406,293.4153137207031,292.667724609375,286.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341225424781,9.854018045984958e-09,0.0010341126471757,-0.0248646941035985,0.0,0.0,0.0,-0.0096978796645998,60.0,10.930694580078123,-0.0,-7.291262704711698e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,9.709433652460576e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.000102245103335,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,7.551792805315927e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.000102245096059,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.0004850038676522,285.9642639160156,294.1499938964844,292.7353820800781,292.2904663085937,293.4078063964844,292.6828308105469,286.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345429182052,9.903228459506865e-09,0.0010345330229029,-0.0249935314059257,0.0,0.0,0.0,-0.0097222728654742,60.0,10.940438270568848,-0.0,-7.297198578726238e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,9.711668099043892e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001022686337819,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,7.553530303994194e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.00010226861923,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.000485115480842,285.96368408203125,294.1499938964844,292.7447814941406,292.2948303222656,293.4035949707031,292.6913146972656,286.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347804054617,9.931057753931329e-09,0.0010347705101594,-0.0250663887709379,0.0,0.0,0.0,-0.0097360666841268,60.0,10.945916175842283,-0.0,-7.30055660369544e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,9.717186185298488e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001023267468553,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,7.5578223913908e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0001023267323034,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0004853911814279,285.9621276855469,294.1499938964844,292.7712707519531,292.30712890625,293.3923034667969,292.7158508300781,286.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353687684983,9.999795658188761e-09,0.0010353587567806,-0.0252463463693857,0.0,0.0,0.0,-0.0097701447084546,60.0,10.961334228515623,-0.0,-7.308852900678178e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,9.717186185298488e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001023267468553,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,7.5578223913908e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0001023267323034,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0004853911814279,285.9621276855469,294.1499938964844,292.7712707519531,292.30712890625,293.3923034667969,292.7158508300781,286.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353687684983,9.999795658188761e-09,0.0010353587567806,-0.0252463463693857,0.0,0.0,0.0,-0.0097701447084546,60.0,10.961334228515623,-0.0,-7.308852900678178e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,9.720918023958802e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.0001023660370265,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,7.560724770883098e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0001023660297505,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0004855776205658,285.960693359375,294.1499938964844,292.7980651855469,292.319580078125,293.3815612792969,292.740966796875,286.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357669088989,1.0046270482177988e-08,0.0010357568971812,-0.0253680162131786,0.0,0.0,0.0,-0.0097931884229183,60.0,10.976140975952148,-0.0,-7.314465477747947e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,9.720918023958802e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.0001023660370265,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,7.560724770883098e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0001023660297505,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0004855776205658,285.960693359375,294.1499938964844,292.7980651855469,292.319580078125,293.3815612792969,292.740966796875,286.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357669088989,1.0046270482177988e-08,0.0010357568971812,-0.0253680162131786,0.0,0.0,0.0,-0.0097931884229183,60.0,10.976140975952148,-0.0,-7.314465477747947e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
