time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058980,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,9.72140987869352e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722351074219,0.0,0.0,0.0001023712175083,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,7.561106758657843e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0001023712102323,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0004856022133026,285.9594116210937,294.1499938964844,292.8250732421875,292.3320007324219,293.3717346191406,292.7667541503906,286.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358182480558,1.0052374932456589e-08,0.0010358082363381,-0.0253839995712041,0.0,0.0,0.0,-0.0097962105646729,60.0,10.988792419433594,-0.0,-7.315203021107666e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,9.72140987869352e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722351074219,0.0,0.0,0.0001023712175083,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,7.561106758657843e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0001023712102323,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0004856022133026,285.9594116210937,294.1499938964844,292.8250732421875,292.3320007324219,293.3717346191406,292.7667541503906,286.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358182480558,1.0052374932456589e-08,0.0010358082363381,-0.0253839995712041,0.0,0.0,0.0,-0.0097962105646729,60.0,10.988792419433594,-0.0,-7.315203021107666e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,9.721139940666036e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001023683798848,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,7.560897211078554e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0001023683653329,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,0.0004855887673329,285.95880126953125,294.1499938964844,292.83856201171875,292.3381652832031,293.366943359375,292.7796630859375,286.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103578902781,1.0049004295353823e-08,0.0010357790160924,-0.0253751743584871,0.0,0.0,0.0,-0.0097945379093289,60.0,10.994698524475098,-0.0,-7.314795880120073e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,9.720030357129872e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001023566874209,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,7.560033554909751e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.000102356672869,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0004855333245359,285.9582214355469,294.1499938964844,292.85205078125,292.34423828125,293.36236572265625,292.79266357421875,286.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356700513511,1.003516114650438e-08,0.0010356600396335,-0.0253389328718185,0.0,0.0,0.0,-0.0097876712679862,60.0,10.999749183654783,-0.0,-7.31312397306283e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,9.716822387417778e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001023229051497,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,7.557538629043847e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001023228905978,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0004853731079492,285.9571228027344,294.1499938964844,292.87890625,292.35614013671875,293.3536071777344,292.8187561035156,286.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353308171033,9.99517357769264e-09,0.0010353208053857,-0.0252342447638511,0.0,0.0,0.0,-0.0097678620368242,60.0,11.0086669921875,-0.0,-7.308295124630605e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,9.716822387417778e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001023229051497,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,7.557538629043847e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001023228905978,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0004853731079492,285.9571228027344,294.1499938964844,292.87890625,292.35614013671875,293.3536071777344,292.8187561035156,286.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353308171033,9.99517357769264e-09,0.0010353208053857,-0.0252342447638511,0.0,0.0,0.0,-0.0097678620368242,60.0,11.0086669921875,-0.0,-7.308295124630605e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,9.710083395475522e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0001022519354592,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,7.55229702917859e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.0001022519281832,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.00048503652215,285.956298828125,294.1499938964844,292.9054260253906,292.36749267578125,293.3461303710937,292.8446350097656,286.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346106719225,9.911189202682635e-09,0.0010346007766202,-0.0250143744051456,0.0,0.0,0.0,-0.0097262179479002,60.0,11.012463569641112,-0.0,-7.298159232504986e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,9.710083395475522e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0001022519354592,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,7.55229702917859e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.0001022519281832,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.00048503652215,285.956298828125,294.1499938964844,292.9054260253906,292.36749267578125,293.3461303710937,292.8446350097656,286.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346106719225,9.911189202682635e-09,0.0010346007766202,-0.0250143744051456,0.0,0.0,0.0,-0.0097262179479002,60.0,11.012463569641112,-0.0,-7.298159232504986e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,9.703062096377836e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0001021779971779,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,7.546835695393384e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0001021779899019,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0004846857918892,285.9555358886719,294.1499938964844,292.93145751953125,292.3781433105469,293.3392028808594,292.8700561523437,286.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338664287701,9.823692082022717e-09,0.001033856649883,-0.0247852951288223,0.0,0.0,0.0,-0.0096828611567616,60.0,11.014567375183104,-0.0,-7.287605541250741e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,9.703062096377836e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0001021779971779,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,7.546835695393384e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0001021779899019,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0004846857918892,285.9555358886719,294.1499938964844,292.93145751953125,292.3781433105469,293.3392028808594,292.8700561523437,286.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338664287701,9.823692082022717e-09,0.001033856649883,-0.0247852951288223,0.0,0.0,0.0,-0.0096828611567616,60.0,11.014567375183104,-0.0,-7.287605541250741e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,9.694349864730611e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0001020862619043,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,7.540059596067294e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001020862473524,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,0.00048425066052,285.954833984375,294.1499938964844,292.95684814453125,292.387939453125,293.3323974609375,292.8955383300781,286.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329361539334,9.715128257425933e-09,0.0010329264914616,-0.0245010647922754,0.0,0.0,0.0,-0.009629032574594,60.0,11.015572547912598,-0.0,-7.274523028399926e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,9.694349864730611e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0001020862619043,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,7.540059596067294e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001020862473524,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,0.00048425066052,285.954833984375,294.1499938964844,292.95684814453125,292.387939453125,293.3323974609375,292.8955383300781,286.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329361539334,9.715128257425933e-09,0.0010329264914616,-0.0245010647922754,0.0,0.0,0.0,-0.009629032574594,60.0,11.015572547912598,-0.0,-7.274523028399926e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,9.689895523479208e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001020393465296,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,7.53659478505142e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.0001020393392536,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.0004840281617362,285.95458984375,294.1499938964844,292.9692077636719,292.3924560546875,293.3296813964844,292.9076538085937,286.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324596660211,9.659613553480996e-09,0.0010324500035494,-0.0243557188659906,0.0,0.0,0.0,-0.0096015026792883,60.0,11.013248443603516,-0.0,-7.267838242341895e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,9.684907854534686e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0001019868286675,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,7.532715972047299e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.0001019868213916,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0004837790620513,285.9543151855469,294.1499938964844,292.9813842773437,292.39666748046875,293.3266296386719,292.9201965332031,286.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319295106455,9.597467709454577e-09,0.0010319199645891,-0.0241930093616247,0.0,0.0,0.0,-0.0095707010477781,60.0,11.012092590332031,-0.0,-7.260357648419814e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,9.678351489128544e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,0.0001019177798298,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,7.527616253355518e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0001019177725538,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,0.0004834515566471,285.9539489746094,294.1499938964844,292.9984436035156,292.4022521972656,293.322509765625,292.9378356933594,286.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312299709767,9.515761512091105e-09,0.0010312204249203,-0.0239790845662355,0.0,0.0,0.0,-0.00953019130975,60.0,11.009015083312988,-0.0,-7.250528710756043e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,9.675817273091523e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0001018910988932,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,7.525645196437836e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001018910843413,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,0.0004833249840885,285.95379638671875,294.1499938964844,293.0049133300781,292.4042358398437,293.3208923339844,292.9447021484375,286.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309591889381,9.484181440200246e-09,0.001030949759297,-0.0238964017480611,0.0,0.0,0.0,-0.009514532983303,60.0,11.00781536102295,-0.0,-7.246731570376141e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.668208076618612e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,0.000101810961496,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,7.519726204918697e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0001018109542201,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0004829448880627,285.95343017578125,294.1499938964844,293.0272827148437,292.410400390625,293.3157653808594,292.96832275390625,286.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301483562216,9.389355071220962e-09,0.0010301389265805,-0.0236481186002492,0.0,0.0,0.0,-0.0094675235450267,60.0,11.001449584960938,-0.0,-7.235335885980021e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.668208076618612e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,0.000101810961496,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,7.519726204918697e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0001018109542201,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0004829448880627,285.95343017578125,294.1499938964844,293.0272827148437,292.410400390625,293.3157653808594,292.96832275390625,286.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301483562216,9.389355071220962e-09,0.0010301389265805,-0.0236481186002492,0.0,0.0,0.0,-0.0094675235450267,60.0,11.001449584960938,-0.0,-7.235335885980021e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,9.661267540650442e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0001017378817778,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,7.514328171964735e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001017378672258,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0004825982323382,285.9531555175781,294.1499938964844,293.04833984375,292.4150390625,293.3110656738281,292.9910583496094,286.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294086532667,9.302865144888985e-09,0.0010293993400409,-0.023421661928296,0.0,0.0,0.0,-0.009424646385014,60.0,10.993049621582031,-0.0,-7.224949882811418e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,9.661267540650442e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0001017378817778,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,7.514328171964735e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001017378672258,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0004825982323382,285.9531555175781,294.1499938964844,293.04833984375,292.4150390625,293.3110656738281,292.9910583496094,286.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294086532667,9.302865144888985e-09,0.0010293993400409,-0.023421661928296,0.0,0.0,0.0,-0.009424646385014,60.0,10.993049621582031,-0.0,-7.224949882811418e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,9.65502913459204e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0001016721871565,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,7.509475835831836e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,0.0001016721726045,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0004822866467293,285.9530029296875,294.1499938964844,293.06787109375,292.4179382324219,293.30694580078125,293.0123596191406,286.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028743921779,9.225120223277372e-09,0.0010287346085533,-0.023218099027872,0.0,0.0,0.0,-0.0093861063942313,60.0,10.981576919555664,-0.0,-7.21561974614815e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,9.65502913459204e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0001016721871565,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,7.509475835831836e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,0.0001016721726045,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0004822866467293,285.9530029296875,294.1499938964844,293.06787109375,292.4179382324219,293.30694580078125,293.0123596191406,286.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028743921779,9.225120223277372e-09,0.0010287346085533,-0.023218099027872,0.0,0.0,0.0,-0.0093861063942313,60.0,10.981576919555664,-0.0,-7.21561974614815e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,9.65205326792784e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.000101640849607,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,7.507161353714764e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001016408350551,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0004821380134671,285.9529724121094,294.1499938964844,293.0770263671875,292.4187316894531,293.30499267578125,293.022705078125,286.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284276213496,9.188036109719633e-09,0.0010284185409545,-0.0231209956109523,0.0,0.0,0.0,-0.0093677267432212,60.0,10.975186347961426,-0.0,-7.211171748622291e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,9.649268031353132e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001016115129459,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,7.504995301133022e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.00010161150567,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,0.0004819988971576,285.95294189453125,294.1499938964844,293.08575439453125,292.41900634765625,293.3031005859375,293.03271484375,286.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153325208899332e-09,0.0010281216818839,-0.0230301097035408,0.0,0.0,0.0,-0.0093505186960101,60.0,10.968064308166504,-0.0,-7.20700938927621e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,9.644114470575003e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,0.0001015572415781,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,7.500986248487607e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001015572343021,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0004817414737772,285.9529724121094,294.1499938964844,293.1017761230469,292.4179992675781,293.299560546875,293.05206298828125,286.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08909303376504e-09,0.0010275712702423,-0.0228619221597909,0.0,0.0,0.0,-0.0093186702579259,60.0,10.9523286819458,-0.0,-7.199310658734248e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,9.644114470575003e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,0.0001015572415781,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,7.500986248487607e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001015572343021,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0004817414737772,285.9529724121094,294.1499938964844,293.1017761230469,292.4179992675781,293.299560546875,293.05206298828125,286.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08909303376504e-09,0.0010275712702423,-0.0228619221597909,0.0,0.0,0.0,-0.0093186702579259,60.0,10.9523286819458,-0.0,-7.199310658734248e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,9.640170173952356e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.0001015157031361,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,7.497918704757467e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.0001015156958601,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,0.0004815444699488,285.9531555175781,294.1499938964844,293.1158142089844,292.414794921875,293.2964172363281,293.0691833496094,286.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039932358234637e-09,0.0010271510109305,-0.0227331984788179,0.0,0.0,0.0,-0.0092942994087934,60.0,10.93214225769043,-0.0,-7.193420969997534e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,9.640170173952356e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.0001015157031361,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,7.497918704757467e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.0001015156958601,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,0.0004815444699488,285.9531555175781,294.1499938964844,293.1158142089844,292.414794921875,293.2964172363281,293.0691833496094,286.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039932358234637e-09,0.0010271510109305,-0.0227331984788179,0.0,0.0,0.0,-0.0092942994087934,60.0,10.93214225769043,-0.0,-7.193420969997534e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,9.636598406359552e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0001014780937111,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,7.495140744140372e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001014780864352,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0004813660925719,285.953369140625,294.1499938964844,293.127685546875,292.4092102050781,293.2933959960937,293.0857238769531,286.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267788311466,8.995417744017686e-09,0.0010267698671668,-0.0226166378706693,0.0,0.0,0.0,-0.0092722289264202,60.0,10.910740852355955,-0.0,-7.188089767851126e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,9.636598406359552e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0001014780937111,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,7.495140744140372e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001014780864352,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0004813660925719,285.953369140625,294.1499938964844,293.127685546875,292.4092102050781,293.2933959960937,293.0857238769531,286.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267788311466,8.995417744017686e-09,0.0010267698671668,-0.0226166378706693,0.0,0.0,0.0,-0.0092722289264202,60.0,10.910740852355955,-0.0,-7.188089767851126e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,9.63549391599372e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001014664667309,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,7.494281453546137e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.000101466452179,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,0.0004813109408132,285.9538269042969,294.1499938964844,293.1371765136719,292.40106201171875,293.29083251953125,293.09747314453125,286.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266612516716,8.981639432192878e-09,0.0010266522876918,-0.0225805602967739,0.0,0.0,0.0,-0.0092653995379805,60.0,10.88119888305664,-0.0,-7.186440598161425e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,9.63549391599372e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001014664667309,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,7.494281453546137e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.000101466452179,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,0.0004813109408132,285.9538269042969,294.1499938964844,293.1371765136719,292.40106201171875,293.29083251953125,293.09747314453125,286.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266612516716,8.981639432192878e-09,0.0010266522876918,-0.0225805602967739,0.0,0.0,0.0,-0.0092653995379805,60.0,10.88119888305664,-0.0,-7.186440598161425e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.633959416532888e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.000101450306829,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,7.493087468901649e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0001014502922771,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,0.0004812343104276,285.9539794921875,294.1499938964844,293.1410217285156,292.39599609375,293.2894897460937,293.1046142578125,286.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962513398103056e-09,0.0010264903539791,-0.0225304774940013,0.0,0.0,0.0,-0.0092559270560741,60.0,10.868634223937988,-0.0,-7.18415051892407e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.634024900151417e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.000101450998045,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,7.49313912820071e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.000101450990769,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0004812375991605,285.9542541503906,294.1499938964844,293.1441955566406,292.3902282714844,293.2882385253906,293.10992431640625,286.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026505138725,8.963325193178662e-09,0.0010264961747452,-0.0225326009094715,0.0,0.0,0.0,-0.0092563228681683,60.0,10.852513313293455,-0.0,-7.18424786327887e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,9.633848094381392e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0001014491281239,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,7.49300088500604e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0001014491208479,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,0.0004812287806998,285.95465087890625,294.1499938964844,293.1478881835937,292.3794860839844,293.28619384765625,293.1190185546875,286.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264855809509,8.961105635307831e-09,0.0010264766169711,-0.022526791319251,0.0,0.0,0.0,-0.00925522018224,60.0,10.827506065368652,-0.0,-7.183982120295695e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,9.634209709474816e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,0.0001014529407257,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,7.493282464565709e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0001014529334497,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0004812468541786,285.95477294921875,294.1499938964844,293.1485290527344,292.37652587890625,293.28570556640625,293.1206970214844,286.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265236487612,8.96561047625255e-09,0.0010265146847814,-0.0225385893136262,0.0,0.0,0.0,-0.0092574516311287,60.0,10.820374488830566,-0.0,-7.184521422232137e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,9.636185859562828e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001014737499644,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,7.494819146813825e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0001014737426885,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0004813456034753,285.95538330078125,294.1499938964844,293.1499938964844,292.3597717285156,293.2832946777344,293.12860107421875,286.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734476909,8.990214794835083e-09,0.0010267255129292,-0.0226030126214027,0.0,0.0,0.0,-0.0092696510255336,60.0,10.782855987548828,-0.0,-7.1874673324146e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,9.636185859562828e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001014737499644,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,7.494819146813825e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0001014737426885,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0004813456034753,285.95538330078125,294.1499938964844,293.1499938964844,292.3597717285156,293.2832946777344,293.12860107421875,286.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734476909,8.990214794835083e-09,0.0010267255129292,-0.0226030126214027,0.0,0.0,0.0,-0.0092696510255336,60.0,10.782855987548828,-0.0,-7.1874673324146e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.640138887334616e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.000101515375718,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,7.497893966501579e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.000101515368442,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0004815431020688,285.9560852050781,294.1499938964844,293.1499938964844,292.34039306640625,293.2808837890625,293.134765625,286.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271553182974,9.039452741888e-09,0.0010271462379023,-0.0227319430559873,0.0,0.0,0.0,-0.0092940591275691,60.0,10.74277687072754,-0.0,-7.193363416035936e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
