time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061320,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.640138887334616e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.000101515375718,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,7.497893966501579e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.000101515368442,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0004815431020688,285.9560852050781,294.1499938964844,293.1499938964844,292.34039306640625,293.2808837890625,293.134765625,286.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271553182974,9.039452741888e-09,0.0010271462379023,-0.0227319430559873,0.0,0.0,0.0,-0.0092940591275691,60.0,10.74277687072754,-0.0,-7.193363416035936e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,9.64785649557598e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001015966481645,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,7.50389663153328e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0001015966408886,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.000481928611407,285.9569091796875,294.1499938964844,293.1499938964844,292.31903076171875,293.278564453125,293.1385803222656,286.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279776761308,9.135592726750021e-09,0.0010279685957357,-0.0229836795479059,0.0,0.0,0.0,-0.0093417204916477,60.0,10.699734687805176,-0.0,-7.20488415595355e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,9.64785649557598e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001015966481645,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,7.50389663153328e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0001015966408886,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.000481928611407,285.9569091796875,294.1499938964844,293.1499938964844,292.31903076171875,293.278564453125,293.1385803222656,286.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279776761308,9.135592726750021e-09,0.0010279685957357,-0.0229836795479059,0.0,0.0,0.0,-0.0093417204916477,60.0,10.699734687805176,-0.0,-7.20488415595355e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,9.651554137235507e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001016355818137,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,7.506772089982405e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,0.0001016355745377,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0004821133334189,285.95733642578125,294.1499938964844,293.1499938964844,292.30767822265625,293.2773742675781,293.1405029296875,286.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283730225637,9.181652771417248e-09,0.0010283638257533,-0.0231042820960283,0.0,0.0,0.0,-0.0093645621091127,60.0,10.678207397460938,-0.0,-7.210406494095879e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,9.657361806603149e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001016967362374,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,7.51128900446929e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,0.0001016967289615,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,0.0004824034404009,285.95782470703125,294.1499938964844,293.1499938964844,292.2958984375,293.2762451171875,293.1416931152344,286.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289907222613,9.254004673664442e-09,0.0010289814090356,-0.0232937280088663,0.0,0.0,0.0,-0.0094004245474934,60.0,10.655882835388184,-0.0,-7.219085773613187e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.669427527114748e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0001018237962853,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,7.520673534600064e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001018237890093,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0004830061807297,285.9588623046875,294.1499938964844,293.1499938964844,292.2711486816406,293.27398681640625,293.1439819335937,286.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030275132507,9.404319989414487e-09,0.0010302658192813,-0.0236873049288988,0.0,0.0,0.0,-0.0094749368727207,60.0,10.610939979553224,-0.0,-7.23713426964423e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.669427527114748e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0001018237962853,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,7.520673534600064e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001018237890093,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0004830061807297,285.9588623046875,294.1499938964844,293.1499938964844,292.2711486816406,293.27398681640625,293.1439819335937,286.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030275132507,9.404319989414487e-09,0.0010302658192813,-0.0236873049288988,0.0,0.0,0.0,-0.0094749368727207,60.0,10.610939979553224,-0.0,-7.23713426964423e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.683856478659436e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0001019757401081,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,7.53189597162418e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001019757255562,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0004837269370909,285.9599609375,294.1499938964844,293.1499938964844,292.2449645996094,293.2717590332031,293.14569091796875,286.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318123968318,9.584075755242338e-09,0.00103180273436,-0.0241579506546258,0.0,0.0,0.0,-0.0095640495419502,60.0,10.565165519714355,-0.0,-7.258746848037846e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.683856478659436e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0001019757401081,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,7.53189597162418e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001019757255562,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0004837269370909,285.9599609375,294.1499938964844,293.1499938964844,292.2449645996094,293.2717590332031,293.14569091796875,286.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318123968318,9.584075755242338e-09,0.00103180273436,-0.0241579506546258,0.0,0.0,0.0,-0.0095640495419502,60.0,10.565165519714355,-0.0,-7.258746848037846e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,9.700481314212084e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001021508069243,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,7.544826075900346e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001021507996483,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.000484557414893,285.9611511230469,294.1499938964844,293.1499938964844,292.217529296875,293.2695617675781,293.14697265625,286.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335834231227,9.791196298181148e-09,0.0010335736442357,-0.0247002243995666,0.0,0.0,0.0,-0.009666726924479,60.0,10.518800735473633,-0.0,-7.283689029691234e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,9.700481314212084e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001021508069243,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,7.544826075900346e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001021507996483,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.000484557414893,285.9611511230469,294.1499938964844,293.1499938964844,292.217529296875,293.2695617675781,293.14697265625,286.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335834231227,9.791196298181148e-09,0.0010335736442357,-0.0247002243995666,0.0,0.0,0.0,-0.009666726924479,60.0,10.518800735473633,-0.0,-7.283689029691234e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.71888002823107e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0001023445511236,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,7.559136429335922e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001023445438477,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0004854764556512,285.96240234375,294.1499938964844,293.1499938964844,292.1889953613281,293.26739501953125,293.1479187011719,286.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355432750657,1.0020415608380516e-08,0.001035533263348,-0.0253003295511007,0.0,0.0,0.0,-0.0097803585231304,60.0,10.47202491760254,-0.0,-7.311343352967016e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.71888002823107e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0001023445511236,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,7.559136429335922e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001023445438477,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0004854764556512,285.96240234375,294.1499938964844,293.1499938964844,292.1889953613281,293.26739501953125,293.1479187011719,286.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355432750657,1.0020415608380516e-08,0.001035533263348,-0.0253003295511007,0.0,0.0,0.0,-0.0097803585231304,60.0,10.47202491760254,-0.0,-7.311343352967016e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,9.729793237056585e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0001024594675982,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,7.567624561488628e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001024594603222,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0004860215994995,285.96307373046875,294.1499938964844,293.1499938964844,292.1744079589844,293.2663269042969,293.148193359375,286.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367061477154,1.0156379737225052e-08,0.0010366960195824,-0.0256562791764736,0.0,0.0,0.0,-0.0098477620631456,60.0,10.448418617248535,-0.0,-7.327771101017788e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,9.740249515743926e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,0.0001025695819407,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,7.575756899314001e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001025695746648,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0004865439550485,285.9637756347656,294.1499938964844,293.1499938964844,292.1596069335937,293.2652587890625,293.14849853515625,286.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378223378211,1.0286657747826666e-08,0.0010378120932728,-0.0259973295032978,0.0,0.0,0.0,-0.0099123567342758,60.0,10.424849510192873,-0.0,-7.34352880726874e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,9.760588727658616e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,0.000102783764305,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,7.591576286358759e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001027837570291,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004875599406659,285.9650573730469,294.1499938964844,293.1499938964844,292.13311767578125,293.263427734375,293.1488952636719,286.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399878956377,1.0540054162788692e-08,0.0010399774182587,-0.0266606695950031,0.0,0.0,0.0,-0.010037968866527,60.0,10.383675575256348,-0.0,-7.374227806167255e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,9.76336668827571e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,0.0001028130136546,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,7.59373651817441e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001028130063787,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004876987077295,285.9652404785156,294.1499938964844,293.1499938964844,292.1294860839844,293.26318359375,293.14892578125,286.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402837069705,1.0574662034912308e-08,0.0010402731131762,-0.0267512630671262,0.0,0.0,0.0,-0.010055124759674,60.0,10.378060340881348,-0.0,-7.378425692650127e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,9.78767202468589e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0001030689672916,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,7.612640911247581e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001030689600156,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0004889128613285,285.9667663574219,294.1499938964844,293.1499938964844,292.0988464355469,293.2611083984375,293.1492919921875,286.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428729001432,1.0877486467109064e-08,0.0010428620735183,-0.0275439377874135,0.0,0.0,0.0,-0.0102052455767989,60.0,10.33116340637207,-0.0,-7.415206937366747e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,9.78767202468589e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0001030689672916,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,7.612640911247581e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001030689600156,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0004889128613285,285.9667663574219,294.1499938964844,293.1499938964844,292.0988464355469,293.2611083984375,293.1492919921875,286.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428729001432,1.0877486467109064e-08,0.0010428620735183,-0.0275439377874135,0.0,0.0,0.0,-0.0102052455767989,60.0,10.33116340637207,-0.0,-7.415206937366747e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.814884833758696e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001033555236062,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,7.63380594435148e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001033555163303,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004902721848338,285.9684143066406,294.1499938964844,293.1499938964844,292.06787109375,293.25909423828125,293.14947509765625,286.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457730386406,1.1216522821655417e-08,0.0010457618627697,-0.0284313447773456,0.0,0.0,0.0,-0.0103733241558074,60.0,10.284625053405762,-0.0,-7.45649444411356e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.814884833758696e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001033555236062,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,7.63380594435148e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001033555163303,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004902721848338,285.9684143066406,294.1499938964844,293.1499938964844,292.06787109375,293.25909423828125,293.14947509765625,286.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457730386406,1.1216522821655417e-08,0.0010457618627697,-0.0284313447773456,0.0,0.0,0.0,-0.0103733241558074,60.0,10.284625053405762,-0.0,-7.45649444411356e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,9.842273721005768e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0001036439425661,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,7.655108493054286e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001036439352901,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0004916402976959,285.9701538085937,294.1499938964844,293.1499938964844,292.0367126464844,293.2571105957031,293.149658203125,286.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486900573596,1.1557759194147366e-08,0.0010486785322427,-0.0293244402855634,0.0,0.0,0.0,-0.0105424830690026,60.0,10.23902988433838,-0.0,-7.498166354480419e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,9.842273721005768e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0001036439425661,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,7.655108493054286e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001036439352901,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0004916402976959,285.9701538085937,294.1499938964844,293.1499938964844,292.0367126464844,293.2571105957031,293.149658203125,286.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486900573596,1.1557759194147366e-08,0.0010486785322427,-0.0293244402855634,0.0,0.0,0.0,-0.0105424830690026,60.0,10.23902988433838,-0.0,-7.498166354480419e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,9.857729310169816e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0001038066984619,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,7.66712983022444e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.000103806691186,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0004924123641103,285.9711608886719,294.1499938964844,293.1499938964844,292.0211486816406,293.25616455078125,293.149658203125,286.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503374505788,1.1750326933679392e-08,0.0010503256926313,-0.0298284068703651,0.0,0.0,0.0,-0.0106379501521587,60.0,10.21714210510254,-0.0,-7.52173363594011e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.871443035081028e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001039511116687,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,7.677795656491071e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001039511043927,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0004930974100716,285.9720764160156,294.1499938964844,293.1499938964844,292.0055847167969,293.25518798828125,293.1497497558594,286.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518000926822,1.1921185816277102e-08,0.001051788101904,-0.0302755385637283,0.0,0.0,0.0,-0.0107226595282554,60.0,10.194169998168944,-0.0,-7.54267475144843e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,9.902603778755292e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001042792428052,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.702031871303916e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001042792355292,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0004946539411321,285.9739990234375,294.1499938964844,293.1499938964844,291.9747009277344,293.25323486328125,293.1498107910156,286.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551189770922,1.2309419261669063e-08,0.001055106637068,-0.0312914662063121,0.0,0.0,0.0,-0.0109151173382997,60.0,10.149799346923828,-0.0,-7.590367090415384e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,9.902603778755292e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001042792428052,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.702031871303916e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001042792355292,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0004946539411321,285.9739990234375,294.1499938964844,293.1499938964844,291.9747009277344,293.25323486328125,293.1498107910156,286.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551189770922,1.2309419261669063e-08,0.001055106637068,-0.0312914662063121,0.0,0.0,0.0,-0.0109151173382997,60.0,10.149799346923828,-0.0,-7.590367090415384e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,9.933205001289024e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001046014949679,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,7.725832983851433e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001046014876919,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.000496182590723,285.9759521484375,294.1499938964844,293.1499938964844,291.9441833496094,293.2513427734375,293.1498718261719,286.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583780240267,1.2690686723715316e-08,0.0010583653347566,-0.0322890765964984,0.0,0.0,0.0,-0.0111041199415922,60.0,10.106239318847656,-0.0,-7.637349597189313e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,9.933205001289024e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001046014949679,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,7.725832983851433e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001046014876919,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.000496182590723,285.9759521484375,294.1499938964844,293.1499938964844,291.9441833496094,293.2513427734375,293.1498718261719,286.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583780240267,1.2690686723715316e-08,0.0010583653347566,-0.0322890765964984,0.0,0.0,0.0,-0.0111041199415922,60.0,10.106239318847656,-0.0,-7.637349597189313e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,9.96625967673026e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0001049495767802,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,7.751541852485389e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001049495695042,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0004978337674401,285.97802734375,294.1499938964844,293.1499938964844,291.91424560546875,293.2494506835937,293.1499328613281,286.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619034292176,1.3102527951502909e-08,0.0010618902742862,-0.033366572111845,0.0,0.0,0.0,-0.0113083040341734,60.0,10.06368350982666,-0.0,-7.688262115834733e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,9.96625967673026e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0001049495767802,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,7.751541852485389e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001049495695042,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0004978337674401,285.97802734375,294.1499938964844,293.1499938964844,291.91424560546875,293.2494506835937,293.1499328613281,286.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619034292176,1.3102527951502909e-08,0.0010618902742862,-0.033366572111845,0.0,0.0,0.0,-0.0113083040341734,60.0,10.06368350982666,-0.0,-7.688262115834733e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,9.998220048146322e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.0001052861261996,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,7.776400161674246e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0001052861189236,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.000499430228956,285.98016357421875,294.1499938964844,293.1499938964844,291.8851013183594,293.2475891113281,293.14996337890625,286.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653052013367,1.3500722317871805e-08,0.0010652916971594,-0.034408263862133,0.0,0.0,0.0,-0.0115056885406374,60.0,10.023027420043944,-0.0,-7.737649099226473e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,9.998220048146322e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.0001052861261996,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,7.776400161674246e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0001052861189236,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.000499430228956,285.98016357421875,294.1499938964844,293.1499938964844,291.8851013183594,293.2475891113281,293.14996337890625,286.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653052013367,1.3500722317871805e-08,0.0010652916971594,-0.034408263862133,0.0,0.0,0.0,-0.0115056885406374,60.0,10.023027420043944,-0.0,-7.737649099226473e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,0.0001001516066025,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001054645254043,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,7.789576193317771e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001054645181284,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,0.000500276510138,285.98126220703125,294.1499938964844,293.1499938964844,291.8708801269531,293.2466735839844,293.14996337890625,286.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671104537323,1.371179880749196e-08,0.0010670967167243,-0.0349604003131389,0.0,0.0,0.0,-0.0116103291511535,60.0,10.00326156616211,-0.0,-7.763892284629037e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0001003143042908,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0001056358523783,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,7.802230538800359e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0001056358451023,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0005010892054997,285.9825134277344,294.1499938964844,293.1499938964844,291.85693359375,293.24578857421875,293.14996337890625,286.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688445763662,1.391450599186328e-08,0.0010688306065276,-0.0354906134307384,0.0,0.0,0.0,-0.0117108225822448,60.0,9.985246658325195,-0.0,-7.789136446945123e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.0001006348466034,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0001059733986039,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,7.827161607565358e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,0.000105973391328,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,0.0005026903818361,285.9847412109375,294.1499938964844,293.1499938964844,291.8309631347656,293.2440795898437,293.14996337890625,286.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722604347392,1.4313884300065638e-08,0.0010722461156547,-0.0365351662039756,0.0,0.0,0.0,-0.0119088133797049,60.0,9.948760986328123,-0.0,-7.838992388542465e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001006481834338,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0001059874412021,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,7.82819843152538e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0001059874339262,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,0.0005027570296078,285.98486328125,294.1499938964844,293.1499938964844,291.82989501953125,293.2440185546875,293.14996337890625,286.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724025778472,1.4330502118298229e-08,0.0010723882587626,-0.0365786291658878,0.0,0.0,0.0,-0.0119170518592,60.0,9.947239875793455,-0.0,-7.841070726044563e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0001009693587548,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0001063256568158,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,7.853178976802155e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,0.0001063256495399,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,0.0005043613491579,285.9873046875,294.1499938964844,293.1499938964844,291.8042297363281,293.24224853515625,293.1499938964844,286.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758236749097,1.4730666464402022e-08,0.0010758088901638,-0.0376251153647899,0.0,0.0,0.0,-0.0121154254302382,60.0,9.911602973937988,-0.0,-7.891190989539609e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0001009693587548,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0001063256568158,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,7.853178976802155e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,0.0001063256495399,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,0.0005043613491579,285.9873046875,294.1499938964844,293.1499938964844,291.8042297363281,293.24224853515625,293.1499938964844,286.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758236749097,1.4730666464402022e-08,0.0010758088901638,-0.0376251153647899,0.0,0.0,0.0,-0.0121154254302382,60.0,9.911602973937988,-0.0,-7.891190989539609e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
