time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063660,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0001012958309729,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0001066694458131,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,7.878571341279894e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0001066694385372,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,0.0005059921531938,285.9897766113281,294.1499938964844,293.1499938964844,291.78009033203125,293.2405090332031,293.1499938964844,286.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793041437864,1.5137434417056284e-08,0.0010792890097945,-0.0386887453496456,0.0,0.0,0.0,-0.0123170865699648,60.0,9.876838684082031,-0.0,-7.942301749608306e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0001012958309729,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0001066694458131,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,7.878571341279894e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0001066694385372,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,0.0005059921531938,285.9897766113281,294.1499938964844,293.1499938964844,291.78009033203125,293.2405090332031,293.1499938964844,286.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793041437864,1.5137434417056284e-08,0.0010792890097945,-0.0386887453496456,0.0,0.0,0.0,-0.0123170865699648,60.0,9.876838684082031,-0.0,-7.942301749608306e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001016000896925,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0001069898426067,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,7.902235665824264e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0001069898353307,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0005075120134279,285.9924011230469,294.1499938964844,293.1499938964844,291.7576599121094,293.2388000488281,293.1499938964844,286.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825437493622,1.551652673015269e-08,0.0010825281497091,-0.039679892361164,0.0,0.0,0.0,-0.0125050069764256,60.0,9.84517765045166,-0.0,-7.9900843275027e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001016000896925,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0001069898426067,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,7.902235665824264e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0001069898353307,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0005075120134279,285.9924011230469,294.1499938964844,293.1499938964844,291.7576599121094,293.2388000488281,293.1499938964844,286.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825437493622,1.551652673015269e-08,0.0010825281497091,-0.039679892361164,0.0,0.0,0.0,-0.0125050069764256,60.0,9.84517765045166,-0.0,-7.9900843275027e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0001017532777041,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.000107151150587,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,7.91415004641749e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.000107151150587,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0005082772113382,285.99371337890625,294.1499938964844,293.1499938964844,291.7471618652344,293.2379455566406,293.1499938964844,286.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841755429282,1.570738561440521e-08,0.0010841598268598,-0.0401788614690303,0.0,0.0,0.0,-0.0125996228307485,60.0,9.829925537109377,-0.0,-8.01419517415525e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0001018993425532,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0001073049643309,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,7.925510726636276e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.000107304957055,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,0.0005090068443678,285.9950866699219,294.1499938964844,293.1499938964844,291.7371520996094,293.23712158203125,293.1499938964844,286.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857317829504,1.5889376925315446e-08,0.0010857158340513,-0.0406546108424663,0.0,0.0,0.0,-0.0126898419111967,60.0,9.815618515014648,-0.0,-8.037218890422082e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.0001021867137751,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0001076075786841,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,7.947861740831286e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0001076075786841,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0005104423617012,285.9978332519531,294.1499938964844,293.1499938964844,291.7187805175781,293.2354736328125,293.1499938964844,286.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887961834669,1.6247431844362836e-08,0.0010887798853218,-0.0415905378758907,0.0,0.0,0.0,-0.0128673566505312,60.0,9.787517547607422,-0.0,-8.08261333418159e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.0001021867137751,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0001076075786841,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,7.947861740831286e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0001076075786841,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0005104423617012,285.9978332519531,294.1499938964844,293.1499938964844,291.7187805175781,293.2354736328125,293.1499938964844,286.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887961834669,1.6247431844362836e-08,0.0010887798853218,-0.0415905378758907,0.0,0.0,0.0,-0.0128673566505312,60.0,9.787517547607422,-0.0,-8.08261333418159e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0001024379525915,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0001078721543308,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,7.967402780195698e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.0001078721470548,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,0.0005116973770782,286.000732421875,294.1499938964844,293.1499938964844,291.70269775390625,293.2338562011719,293.1499938964844,286.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914711747318,1.6560464999315627e-08,0.0010914545273408,-0.0424087010324001,0.0,0.0,0.0,-0.013022530823946,60.0,9.76425552368164,-0.0,-8.12240443792689e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0001024379525915,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0001078721543308,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,7.967402780195698e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.0001078721470548,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,0.0005116973770782,286.000732421875,294.1499938964844,293.1499938964844,291.70269775390625,293.2338562011719,293.1499938964844,286.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914711747318,1.6560464999315627e-08,0.0010914545273408,-0.0424087010324001,0.0,0.0,0.0,-0.013022530823946,60.0,9.76425552368164,-0.0,-8.12240443792689e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0001026805475703,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0001081276132026,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,7.986270793480799e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.0001081276059267,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0005129092023707,286.0036926269531,294.1499938964844,293.1499938964844,291.6891174316406,293.2322692871094,293.1499938964844,286.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940604843199,1.6862731655464813e-08,0.0010940436040982,-0.043198637664318,0.0,0.0,0.0,-0.0131724001839756,60.0,9.742194175720217,-0.0,-8.160919406918765e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0001026805475703,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0001081276132026,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,7.986270793480799e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.0001081276059267,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0005129092023707,286.0036926269531,294.1499938964844,293.1499938964844,291.6891174316406,293.2322692871094,293.1499938964844,286.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940604843199,1.6862731655464813e-08,0.0010940436040982,-0.043198637664318,0.0,0.0,0.0,-0.0131724001839756,60.0,9.742194175720217,-0.0,-8.160919406918765e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.0001028983242576,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0001083569441107,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,8.003209222806618e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,0.0001083569368347,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0005139970453456,286.0067443847656,294.1499938964844,293.1499938964844,291.67822265625,293.230712890625,293.1499938964844,286.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963806416839,1.713407193904004e-08,0.0010963635286316,-0.0439076870679855,0.0,0.0,0.0,-0.0133069129660725,60.0,9.722834587097168,-0.0,-8.19557186559905e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.0001028983242576,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0001083569441107,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,8.003209222806618e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,0.0001083569368347,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0005139970453456,286.0067443847656,294.1499938964844,293.1499938964844,291.67822265625,293.230712890625,293.1499938964844,286.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963806416839,1.713407193904004e-08,0.0010963635286316,-0.0439076870679855,0.0,0.0,0.0,-0.0133069129660725,60.0,9.722834587097168,-0.0,-8.19557186559905e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001030088969855,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,0.0001084733812604,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,8.011809404706582e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0001084733739844,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,0.00051454937784,286.0082702636719,294.1499938964844,293.1499938964844,291.673828125,293.2299194335937,293.1499938964844,286.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975582990795,1.7271837293719727e-08,0.0010975409531965,-0.0442676618695259,0.0,0.0,0.0,-0.0133752068504691,60.0,9.71295928955078,-0.0,-8.2131933254459e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0001030965504469,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.0001085656840587,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,8.018626976991072e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0001085656767827,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,0.000514987274073,286.00982666015625,294.1499938964844,293.1499938964844,291.6701965332031,293.2291564941406,293.1499938964844,286.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984876425936,1.7381045935849215e-08,0.0010984702967107,-0.0445530079305172,0.0,0.0,0.0,-0.0134293232113122,60.0,9.70546054840088,-0.0,-8.227176095942924e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0001032574873534,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,0.0001087351556634,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,8.031143806874752e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,0.0001087351556634,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0005157911800779,286.01300048828125,294.1499938964844,293.1499938964844,291.6652526855469,293.2276306152344,293.1499938964844,286.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002062819898,1.7581566424951234e-08,0.0011001887032762,-0.0450769066810607,0.0,0.0,0.0,-0.0135287484154105,60.0,9.691597938537598,-0.0,-8.252879979409047e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0001032574873534,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,0.0001087351556634,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,8.031143806874752e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,0.0001087351556634,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0005157911800779,286.01300048828125,294.1499938964844,293.1499938964844,291.6652526855469,293.2276306152344,293.1499938964844,286.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002062819898,1.7581566424951234e-08,0.0011001887032762,-0.0450769066810607,0.0,0.0,0.0,-0.0135287484154105,60.0,9.691597938537598,-0.0,-8.252879979409047e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,0.0001033842054312,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.000108868604002,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,8.040999819058925e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.000108868596726,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,0.0005164241883903,286.0162658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2261657714844,293.1499938964844,286.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015541385859,1.7739447244480292e-08,0.001101536443457,-0.045489378273487,0.0,0.0,0.0,-0.0136070046573877,60.0,9.681234359741213,-0.0,-8.273147500403868e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,0.0001033842054312,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.000108868604002,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,8.040999819058925e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.000108868596726,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,0.0005164241883903,286.0162658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2261657714844,293.1499938964844,286.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015541385859,1.7739447244480292e-08,0.001101536443457,-0.045489378273487,0.0,0.0,0.0,-0.0136070046573877,60.0,9.681234359741213,-0.0,-8.273147500403868e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001034888846334,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001089788274839,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,8.049140888033435e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.0001089788202079,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0005169470678083,286.01959228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2247009277344,293.1499938964844,286.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102672307752,1.7869862034558537e-08,0.0011026544962078,-0.0458300784230232,0.0,0.0,0.0,-0.0136716719716787,60.0,9.6725492477417,-0.0,-8.289906361369503e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001034888846334,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001089788274839,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,8.049140888033435e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.0001089788202079,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0005169470678083,286.01959228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2247009277344,293.1499938964844,286.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102672307752,1.7869862034558537e-08,0.0011026544962078,-0.0458300784230232,0.0,0.0,0.0,-0.0136716719716787,60.0,9.6725492477417,-0.0,-8.289906361369503e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0001035741224768,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.000109068590973,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,8.055770740611479e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.000109068583697,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0005173729150556,286.02301025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2232666015625,293.1499938964844,286.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103580230847,1.797606152820208e-08,0.0011035621864721,-0.0461075045168399,0.0,0.0,0.0,-0.0137243187054991,60.0,9.66428565979004,-0.0,-8.303566545464491e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0001035741224768,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.000109068590973,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,8.055770740611479e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.000109068583697,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0005173729150556,286.02301025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2232666015625,293.1499938964844,286.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103580230847,1.797606152820208e-08,0.0011035621864721,-0.0461075045168399,0.0,0.0,0.0,-0.0137243187054991,60.0,9.66428565979004,-0.0,-8.303566545464491e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0001036189496517,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663757324219,0.0,0.0,0.000109115797386,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,8.059257379500195e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.00010911579011,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0005175968399271,286.02471923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2225646972656,293.1499938964844,286.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040563695132,1.8031908410875985e-08,0.0011040383251383,-0.0462533868849277,0.0,0.0,0.0,-0.0137519957497715,60.0,9.66050910949707,-0.0,-8.310755106322176e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0001036521280184,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0001091507292585,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,8.061837434070185e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,0.0001091507219825,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,0.0005177625571377,286.0264587402344,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.8073235352744632e-08,0.0011043888516724,-0.0463613420724868,0.0,0.0,0.0,-0.0137724690139293,60.0,9.656277656555176,-0.0,-8.316076360870286e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001037078909575,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0001092094535124,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,8.066174632404e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,0.0001092094462364,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0005180411390028,286.02996826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2204895019531,293.1499938964844,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.8142708668733576e-08,0.0011049861786887,-0.0465428158640861,0.0,0.0,0.0,-0.0138069270178675,60.0,9.647229194641112,-0.0,-8.325024936084446e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001037078909575,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0001092094535124,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,8.066174632404e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,0.0001092094462364,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0005180411390028,286.02996826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2204895019531,293.1499938964844,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.8142708668733576e-08,0.0011049861786887,-0.0465428158640861,0.0,0.0,0.0,-0.0138069270178675,60.0,9.647229194641112,-0.0,-8.325024936084446e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,0.0001037414258462,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0001092447637347,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,8.068783063208684e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0001092447637347,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0005182086606509,286.0335388183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2191162109375,293.1499938964844,286.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053598718717,1.8184479699812083e-08,0.0011053417110815,-0.0466519258916378,0.0,0.0,0.0,-0.0138276265934109,60.0,9.636842727661133,-0.0,-8.330408007850566e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,0.0001037414258462,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0001092447637347,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,8.068783063208684e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0001092447637347,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0005182086606509,286.0335388183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2191162109375,293.1499938964844,286.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053598718717,1.8184479699812083e-08,0.0011053417110815,-0.0466519258916378,0.0,0.0,0.0,-0.0138276265934109,60.0,9.636842727661133,-0.0,-8.330408007850566e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.0001037585752783,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,0.0001092628226615,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,8.070116746239364e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,0.0001092628153855,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0005182943423278,286.03717041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2177734375,293.1499938964844,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055439244955,1.8205833285378503e-08,0.0011055257637053,-0.046707697212696,0.0,0.0,0.0,-0.0138382194563746,60.0,9.62540340423584,-0.0,-8.3331606504089e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.0001037585752783,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,0.0001092628226615,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,8.070116746239364e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,0.0001092628153855,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0005182943423278,286.03717041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2177734375,293.1499938964844,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055439244955,1.8205833285378503e-08,0.0011055257637053,-0.046707697212696,0.0,0.0,0.0,-0.0138382194563746,60.0,9.62540340423584,-0.0,-8.3331606504089e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001037485999404,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001092523161787,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,8.069340401561931e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0001092523089027,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0005182445165701,286.0408935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2164611816406,293.1499938964844,286.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054357746616,1.8193386353004826e-08,0.001105417497456,-0.0466751903295517,0.0,0.0,0.0,-0.013832040131092,60.0,9.612054824829102,-0.0,-8.331556244911553e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001037485999404,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001092523161787,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,8.069340401561931e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0001092523089027,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0005182445165701,286.0408935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2164611816406,293.1499938964844,286.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054357746616,1.8193386353004826e-08,0.001105417497456,-0.0466751903295517,0.0,0.0,0.0,-0.013832040131092,60.0,9.612054824829102,-0.0,-8.331556244911553e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001037379188346,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,0.0001092410675482,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,8.068509487202391e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.0001092410602723,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,0.000518191140145,286.0427551269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2158203125,293.1499938964844,286.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.818006722942301e-08,0.0011053029447793,-0.0466404035687446,0.0,0.0,0.0,-0.0138254342600703,60.0,9.604998588562012,-0.0,-8.329839573661958e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,0.0001037210458889,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,0.0001092232996597,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,8.067197632044554e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001092232923838,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0005181069136597,286.0446472167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2151794433594,293.1499938964844,286.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159038717158186e-08,0.0011051229666918,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.597495079040527,-0.0,-8.327129563667769e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0001036678659147,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0001091673038899,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,8.063061977736652e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,0.000109167296614,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0005178412538953,286.0484924316406,294.1499938964844,293.1499938964844,291.6635437011719,293.21392822265625,293.1499938964844,286.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045777937397,1.809276994890752e-08,0.0011045596329495,-0.0464123673737049,0.0,0.0,0.0,-0.0137821724638342,60.0,9.581018447875977,-0.0,-8.318591682154874e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0001036678659147,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0001091673038899,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,8.063061977736652e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,0.000109167296614,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0005178412538953,286.0484924316406,294.1499938964844,293.1499938964844,291.6635437011719,293.21392822265625,293.1499938964844,286.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045777937397,1.809276994890752e-08,0.0011045596329495,-0.0464123673737049,0.0,0.0,0.0,-0.0137821724638342,60.0,9.581018447875977,-0.0,-8.318591682154874e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001035875684465,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0001090827427105,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,8.056816295720637e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.0001090827427105,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,0.0005174402031116,286.05242919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2127380371094,293.1499938964844,286.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037219082936,1.7992702439073582e-08,0.0011037039803341,-0.0461509749293327,0.0,0.0,0.0,-0.0137325646355748,60.0,9.562430381774902,-0.0,-8.305708121270072e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
