time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066000,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001035875684465,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0001090827427105,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,8.056816295720637e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.0001090827427105,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,0.0005174402031116,286.05242919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2127380371094,293.1499938964844,286.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037219082936,1.7992702439073582e-08,0.0011037039803341,-0.0461509749293327,0.0,0.0,0.0,-0.0137325646355748,60.0,9.562430381774902,-0.0,-8.305708121270072e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001034917222568,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001089818106265,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,8.049361349549145e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0001089818033506,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0005169614451006,286.0564270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2115478515625,293.1499938964844,286.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027036234736,1.7873260205192313e-08,0.0011026858119294,-0.0458389520645141,0.0,0.0,0.0,-0.0136733688414096,60.0,9.542410850524902,-0.0,-8.290343345151997e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001034917222568,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001089818106265,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,8.049361349549145e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0001089818033506,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0005169614451006,286.0564270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2115478515625,293.1499938964844,286.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027036234736,1.7873260205192313e-08,0.0011026858119294,-0.0458389520645141,0.0,0.0,0.0,-0.0136733688414096,60.0,9.542410850524902,-0.0,-8.290343345151997e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.000103379432403,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,0.0001088635690393,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,8.04062801762484e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001088635617634,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,0.00051640055608,286.0605163574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2104187011719,293.1499938964844,286.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015073396265,1.7733336576952752e-08,0.0011014895280823,-0.0454734116792678,0.0,0.0,0.0,-0.0136040030047297,60.0,9.52121639251709,-0.0,-8.272361640138115e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.000103379432403,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,0.0001088635690393,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,8.04062801762484e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001088635617634,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,0.00051640055608,286.0605163574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2104187011719,293.1499938964844,286.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015073396265,1.7733336576952752e-08,0.0011014895280823,-0.0454734116792678,0.0,0.0,0.0,-0.0136040030047297,60.0,9.52121639251709,-0.0,-8.272361640138115e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.000103329293779,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.000108810760139,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,8.036727376747876e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,0.000108810760139,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0005161500885151,286.0625,294.1499938964844,293.1499938964844,291.6635437011719,293.2098388671875,293.1499938964844,286.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009724112227,1.7670851448770012e-08,0.0011009547160938,-0.0453101694583892,0.0,0.0,0.0,-0.0135730234906077,60.0,9.511126518249512,-0.0,-8.264338191565913e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,0.0001032689106068,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.0001087471828213,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,8.032031473703682e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.0001087471755454,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0005158484564162,286.06451416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2092590332031,293.1499938964844,286.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595603196696178e-08,0.0011003057006746,-0.0451135858893394,0.0,0.0,0.0,-0.0135356923565268,60.0,9.50017547607422,-0.0,-8.254681915786932e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0001031399224302,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001086113479686,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,8.021999383345246e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.0001086113479686,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0005152041558176,286.068603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2080993652344,293.1499938964844,286.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989517904818,1.7434873100796722e-08,0.0010989343281835,-0.0446936450898647,0.0,0.0,0.0,-0.0134560260921716,60.0,9.477550506591797,-0.0,-8.234071913193476e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0001031399224302,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001086113479686,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,8.021999383345246e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.0001086113479686,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0005152041558176,286.068603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2080993652344,293.1499938964844,286.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989517904818,1.7434873100796722e-08,0.0010989343281835,-0.0446936450898647,0.0,0.0,0.0,-0.0134560260921716,60.0,9.477550506591797,-0.0,-8.234071913193476e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0001029975464916,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.000108461419586,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,8.010925375856459e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0001084614123101,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0005144929746165,286.0727233886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2070007324219,293.1499938964844,286.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.7257454132391103e-08,0.0010974168544635,-0.044230081140995,0.0,0.0,0.0,-0.0133680701255798,60.0,9.453882217407228,-0.0,-8.211353019760281e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0001029975464916,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.000108461419586,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,8.010925375856459e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0001084614123101,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0005144929746165,286.0727233886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2070007324219,293.1499938964844,286.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.7257454132391103e-08,0.0010974168544635,-0.044230081140995,0.0,0.0,0.0,-0.0133680701255798,60.0,9.453882217407228,-0.0,-8.211353019760281e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,0.0001028370315907,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0001082923845387,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,7.998440560186282e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0001082923772628,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0005136911640875,286.076904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2059020996094,293.1499938964844,286.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.7057431023204117e-08,0.0010957060148939,-0.0437074229121208,0.0,0.0,0.0,-0.0132689075544476,60.0,9.42888355255127,-0.0,-8.185777033986599e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,0.0001028370315907,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0001082923845387,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,7.998440560186282e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0001082923772628,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0005136911640875,286.076904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2059020996094,293.1499938964844,286.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.7057431023204117e-08,0.0010957060148939,-0.0437074229121208,0.0,0.0,0.0,-0.0132689075544476,60.0,9.42888355255127,-0.0,-8.185777033986599e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.0001026611716952,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0001081071968656,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,7.984762487467378e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001081071895896,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,0.0005128127522766,286.08111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.204833984375,293.1499938964844,286.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093850005418,1.6838299643495702e-08,0.0010938332416117,-0.0431347899138927,0.0,0.0,0.0,-0.0131602799519896,60.0,9.402750968933104,-0.0,-8.157802966479721e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.0001026611716952,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0001081071968656,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,7.984762487467378e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001081071895896,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,0.0005128127522766,286.08111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.204833984375,293.1499938964844,286.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093850005418,1.6838299643495702e-08,0.0010938332416117,-0.0431347899138927,0.0,0.0,0.0,-0.0131602799519896,60.0,9.402750968933104,-0.0,-8.157802966479721e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.0001025652600219,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001080061992979,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,7.977302448125556e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.000108006192022,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0005123336450196,286.083251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2043151855469,293.1499938964844,286.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718782802627178e-08,0.0010928086703643,-0.0428224578499794,0.0,0.0,0.0,-0.0131010171025991,60.0,9.389026641845703,-0.0,-8.14256679859682e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.000102467740362,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,0.0001079035064321,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,7.96971726231277e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,0.0001079034991562,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0005118465633131,286.0853881835937,294.1499938964844,293.1499938964844,291.6635437011719,293.20379638671875,293.1499938964844,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917697800323,-0.0425048805773258,0.0,0.0,0.0,-0.0130407772958278,60.0,9.375152587890623,-0.0,-8.127089046183755e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001022674478008,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0001076925909728,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,7.954139437060803e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0001076925836969,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0005108460900373,286.0896911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2027587890625,293.1499938964844,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347696529805944e-08,0.0010896389139816,-0.0418526045978069,0.0,0.0,0.0,-0.0129170706495642,60.0,9.346906661987305,-0.0,-8.09534768109188e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001022674478008,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0001076925909728,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,7.954139437060803e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0001076925836969,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0005108460900373,286.0896911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2027587890625,293.1499938964844,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347696529805944e-08,0.0010896389139816,-0.0418526045978069,0.0,0.0,0.0,-0.0129170706495642,60.0,9.346906661987305,-0.0,-8.09534768109188e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001020595664158,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001074736719601,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,7.937970804050565e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001074736719601,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0005098076653666,286.09405517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2017517089844,293.1499938964844,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6088655740986724e-08,0.001087422366254,-0.0411755219101905,0.0,0.0,0.0,-0.012788644991815,60.0,9.317889213562012,-0.0,-8.062467315994581e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001020595664158,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001074736719601,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,7.937970804050565e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001074736719601,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0005098076653666,286.09405517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2017517089844,293.1499938964844,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6088655740986724e-08,0.001087422366254,-0.0411755219101905,0.0,0.0,0.0,-0.012788644991815,60.0,9.317889213562012,-0.0,-8.062467315994581e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0001018542970996,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0001072575178113,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,7.922005170257762e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,0.0001072575178113,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0005087823374196,286.09844970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2007751464844,293.1499938964844,286.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.5832885225108846e-08,0.0010852355044335,-0.040506936609745,0.0,0.0,0.0,-0.012661850079894,60.0,9.288667678833008,-0.0,-8.030067988329392e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0001018542970996,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0001072575178113,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,7.922005170257762e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,0.0001072575178113,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0005087823374196,286.09844970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2007751464844,293.1499938964844,286.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.5832885225108846e-08,0.0010852355044335,-0.040506936609745,0.0,0.0,0.0,-0.012661850079894,60.0,9.288667678833008,-0.0,-8.030067988329392e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001016592650557,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0001070521393558,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,7.906836253823712e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001070521320798,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0005078081157989,286.1028747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1998291015625,293.1499938964844,286.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831726249307,1.558986184591049e-08,0.0010831570252776,-0.0398716181516647,0.0,0.0,0.0,-0.012541371397674,60.0,9.259947776794434,-0.0,-7.999344120435128e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001016592650557,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0001070521393558,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,7.906836253823712e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001070521320798,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0005078081157989,286.1028747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1998291015625,293.1499938964844,286.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831726249307,1.558986184591049e-08,0.0010831570252776,-0.0398716181516647,0.0,0.0,0.0,-0.012541371397674,60.0,9.259947776794434,-0.0,-7.999344120435128e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.000101567900856,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001069559220923,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,7.89972982602194e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0001069559220923,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,0.0005073517095297,286.1051025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1993713378906,293.1499938964844,286.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822000913321,1.5476013359716493e-08,0.0010821846080943,-0.0395739749073982,0.0,0.0,0.0,-0.0124849369749426,60.0,9.246002197265623,-0.0,-7.984970551433437e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,0.0001014758017845,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,0.0001068589481292,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,7.892566645750776e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,0.0001068589408532,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0005068916943855,286.1073303222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812196414917,1.5361262484248073e-08,0.0010812042746692,-0.0392739586532115,0.0,0.0,0.0,-0.0124280545860528,60.0,9.232022285461426,-0.0,-7.970496085363268e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001013041764963,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.000106678213342,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,7.879218173911795e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.000106678213342,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,0.0005060344119556,286.11181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1979675292969,293.1499938964844,286.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793887777253,1.5147406884352677e-08,0.0010793736437335,-0.0387148186564445,0.0,0.0,0.0,-0.0123220272362232,60.0,9.204712867736816,-0.0,-7.943557278622394e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001013041764963,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.000106678213342,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,7.879218173911795e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.000106678213342,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,0.0005060344119556,286.11181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1979675292969,293.1499938964844,286.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793887777253,1.5147406884352677e-08,0.0010793736437335,-0.0387148186564445,0.0,0.0,0.0,-0.0123220272362232,60.0,9.204712867736816,-0.0,-7.943557278622394e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.0001011627027764,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0001065292308339,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,7.868214015616104e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.000106529223558,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,0.0005053277127444,286.1163635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.19708251953125,293.1499938964844,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077881664969,1.4971114126183238e-08,0.0010778666473925,-0.0382538586854934,0.0,0.0,0.0,-0.0122346337884664,60.0,9.17953109741211,-0.0,-7.921383371467527e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.0001011627027764,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0001065292308339,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,7.868214015616104e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.000106529223558,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,0.0005053277127444,286.1163635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.19708251953125,293.1499938964844,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077881664969,1.4971114126183238e-08,0.0010778666473925,-0.0382538586854934,0.0,0.0,0.0,-0.0122346337884664,60.0,9.17953109741211,-0.0,-7.921383371467527e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001010339765343,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0001063936797436,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,7.858202297938988e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001063936724676,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0005046846927143,286.1209411621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765097104012,1.4810717985369592e-08,0.0010764949256554,-0.0378344431519508,0.0,0.0,0.0,-0.0121551174670457,60.0,9.15527057647705,-0.0,-7.901236642737788e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001010339765343,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0001063936797436,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,7.858202297938988e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001063936724676,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0005046846927143,286.1209411621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765097104012,1.4810717985369592e-08,0.0010764949256554,-0.0378344431519508,0.0,0.0,0.0,-0.0121551174670457,60.0,9.15527057647705,-0.0,-7.901236642737788e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001009301049634,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0001062843002728,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,7.85012380219996e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0001062842929968,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,0.0005041658878326,286.12554931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754026006907,1.4681288185158792e-08,0.0010753879323601,-0.0374959893524646,0.0,0.0,0.0,-0.0120909521356225,60.0,9.132550239562988,-0.0,-7.884997899054724e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001009301049634,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0001062843002728,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,7.85012380219996e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0001062842929968,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,0.0005041658878326,286.12554931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754026006907,1.4681288185158792e-08,0.0010753879323601,-0.0374959893524646,0.0,0.0,0.0,-0.0120909521356225,60.0,9.132550239562988,-0.0,-7.884997899054724e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.0001008940453175,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,0.00010624632705,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,7.847318920539692e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.000106246319774,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0005039857351221,286.1278686523437,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750197106972,1.4636355238906162e-08,0.0010750050423666,-0.0373784862458705,0.0,0.0,0.0,-0.0120686842128634,60.0,9.122435569763184,-0.0,-7.879364005702882e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0001008586696116,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.000106209074147,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,7.844567153370008e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,0.000106209066871,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0005038090748712,286.13018798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1944580078125,293.1499938964844,286.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074643456377,1.4592274055758024e-08,0.0010746289044618,-0.0372632108628749,0.0,0.0,0.0,-0.0120468344539403,60.0,9.11239242553711,-0.0,-7.873838825389613e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0001008118051686,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0001061597213265,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,7.840921898605302e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0001061597140505,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.000503574963659,286.1348571777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1936340332031,293.1499938964844,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107414170634,1.4533865666521706e-08,0.0010741271544247,-0.0371104665100574,0.0,0.0,0.0,-0.0120178675279021,60.0,9.09406280517578,-0.0,-7.866521656296754e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0001008118051686,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0001061597213265,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,7.840921898605302e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0001061597140505,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.000503574963659,286.1348571777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1936340332031,293.1499938964844,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107414170634,1.4533865666521706e-08,0.0010741271544247,-0.0371104665100574,0.0,0.0,0.0,-0.0120178675279021,60.0,9.09406280517578,-0.0,-7.866521656296754e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
