time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068340,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0001008111357805,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,0.0001061590082827,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,7.84086951171048e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0001061590082827,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0005035715876147,286.1396179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1928405761719,293.1499938964844,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741349542513,1.453302189702299e-08,0.0010741204023361,-0.0371082611382007,0.0,0.0,0.0,-0.0120174521580338,60.0,9.07970905303955,-0.0,-7.866415785429126e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0001008111357805,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,0.0001061590082827,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,7.84086951171048e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0001061590082827,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0005035715876147,286.1396179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1928405761719,293.1499938964844,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741349542513,1.453302189702299e-08,0.0010741204023361,-0.0371082611382007,0.0,0.0,0.0,-0.0120174521580338,60.0,9.07970905303955,-0.0,-7.866415785429126e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0001008091421681,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001061569128069,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,7.840714533813298e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,0.0001061569128069,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0005035616923123,286.1443786621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1920166015625,293.1499938964844,286.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741134174168,1.4530531444734152e-08,0.0010740989819169,-0.037101749330759,0.0,0.0,0.0,-0.0120162162929773,60.0,9.065059661865234,-0.0,-7.866104567710863e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0001008091421681,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001061569128069,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,7.840714533813298e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,0.0001061569128069,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0005035616923123,286.1443786621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1920166015625,293.1499938964844,286.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741134174168,1.4530531444734152e-08,0.0010740989819169,-0.037101749330759,0.0,0.0,0.0,-0.0120162162929773,60.0,9.065059661865234,-0.0,-7.866104567710863e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0001008429171633,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0001061924776877,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,7.84334188210778e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0001061924776877,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.0005037303781136,286.1491394042969,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,293.1499938964844,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744727915152,1.4572606232832186e-08,0.0010744582396,-0.0372117795050144,0.0,0.0,0.0,-0.0120370723307132,60.0,9.052907943725586,-0.0,-7.871374663181997e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0001008429171633,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0001061924776877,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,7.84334188210778e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0001061924776877,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.0005037303781136,286.1491394042969,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,293.1499938964844,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744727915152,1.4572606232832186e-08,0.0010744582396,-0.0372117795050144,0.0,0.0,0.0,-0.0120370723307132,60.0,9.052907943725586,-0.0,-7.871374663181997e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0001008671024465,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,0.0001062179435393,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,7.845222717151046e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001062179435393,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.0005038512172177,286.15155029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747307678684,1.4602735021185254e-08,0.0010747162159532,-0.0372905656695365,0.0,0.0,0.0,-0.0120520098134875,60.0,9.04767608642578,-0.0,-7.875150487279825e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0001008957260637,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0001062480878317,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,7.847449160180986e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0001062480805558,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0005039941752329,286.15399169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1904602050781,293.1499938964844,286.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750356595963,1.4638394496557794e-08,0.001075021107681,-0.0373838208615779,0.0,0.0,0.0,-0.0120696872472763,60.0,9.04288387298584,-0.0,-7.879619801087756e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0001009646366583,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,0.000106320658233,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,7.852808630559593e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,0.000106320650957,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0005043384153395,286.1588439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757694253697,1.4724250263498108e-08,0.0010757547570392,-0.0376083366572856,0.0,0.0,0.0,-0.0121122477576136,60.0,9.03435516357422,-0.0,-7.890385944619993e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0001009646366583,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,0.000106320658233,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,7.852808630559593e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,0.000106320650957,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0005043384153395,286.1588439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757694253697,1.4724250263498108e-08,0.0010757547570392,-0.0376083366572856,0.0,0.0,0.0,-0.0121122477576136,60.0,9.03435516357422,-0.0,-7.890385944619993e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,0.0001010506530292,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001064112293533,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,7.859498873585835e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0001064112293533,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,0.0005047681042924,286.16375732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1889343261719,293.1499938964844,286.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766859631985,1.4831415207083865e-08,0.0010766710620373,-0.0378885678946971,0.0,0.0,0.0,-0.01216537412256,60.0,9.027502059936523,-0.0,-7.90383509752246e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,0.0001010506530292,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001064112293533,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,7.859498873585835e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0001064112293533,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,0.0005047681042924,286.16375732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1889343261719,293.1499938964844,286.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766859631985,1.4831415207083865e-08,0.0010766710620373,-0.0378885678946971,0.0,0.0,0.0,-0.01216537412256,60.0,9.027502059936523,-0.0,-7.90383509752246e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,0.0001011464482871,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0001065121105057,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.866949454182759e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001065121105057,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0005052466294728,286.168701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1882019042969,293.1499938964844,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077706227079,1.4950769511301587e-08,0.0010776913259178,-0.0382006615400314,0.0,0.0,0.0,-0.0122245410457253,60.0,9.02169132232666,-0.0,-7.918826838704265e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,0.0001011464482871,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0001065121105057,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.866949454182759e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001065121105057,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0005052466294728,286.168701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1882019042969,293.1499938964844,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077706227079,1.4950769511301587e-08,0.0010776913259178,-0.0382006615400314,0.0,0.0,0.0,-0.0122245410457253,60.0,9.02169132232666,-0.0,-7.918826838704265e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.000101255638583,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001066270924638,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,7.875441951910034e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,0.0001066270851879,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,0.0005057920934632,286.1736755371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1874694824219,293.1499938964844,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788697982206,1.5086810023490216e-08,0.0010788547806441,-0.0385563783347606,0.0,0.0,0.0,-0.0122919827699661,60.0,9.017006874084473,-0.0,-7.935932444524951e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.000101255638583,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001066270924638,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,7.875441951910034e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,0.0001066270851879,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,0.0005057920934632,286.1736755371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1874694824219,293.1499938964844,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788697982206,1.5086810023490216e-08,0.0010788547806441,-0.0385563783347606,0.0,0.0,0.0,-0.0122919827699661,60.0,9.017006874084473,-0.0,-7.935932444524951e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,0.0001013138680718,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0001066884142346,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,7.879971235524863e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.0001066884069587,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0005060829571448,286.1762084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1871032714844,293.1499938964844,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794904083013,1.515936354223868e-08,0.0010794751578941,-0.0387460812926292,0.0,0.0,0.0,-0.0123279513791203,60.0,9.015067100524902,-0.0,-7.945062208136734e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0001013745059026,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0001067522607627,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,7.884686783654615e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,0.0001067522607627,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,0.0005063858698122,286.1787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.186767578125,293.1499938964844,286.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801363969221,1.5234908445904694e-08,0.001080121146515,-0.0389436073601245,0.0,0.0,0.0,-0.0123654017224907,60.0,9.013352394104004,-0.0,-7.954574243740353e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,0.0001015026791719,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0001068872370524,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,7.89465630077757e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001068872370524,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,0.0005070260958746,286.18377685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1860656738281,293.1499938964844,286.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815018322318,1.5394606478480455e-08,0.001081486348994,-0.0393611416220665,0.0,0.0,0.0,-0.0124445687979459,60.0,9.010584831237791,-0.0,-7.974701077273495e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,0.0001015026791719,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0001068872370524,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,7.89465630077757e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001068872370524,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,0.0005070260958746,286.18377685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1860656738281,293.1499938964844,286.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815018322318,1.5394606478480455e-08,0.001081486348994,-0.0393611416220665,0.0,0.0,0.0,-0.0124445687979459,60.0,9.010584831237791,-0.0,-7.974701077273495e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.0001016380047076,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.0001070297439582,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,7.905181701062247e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001070297439582,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0005077021196484,286.1888732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.18536376953125,293.1499938964844,286.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829435195773,1.5563216493319487e-08,0.0010829280363395,-0.0398019589483737,0.0,0.0,0.0,-0.0125281559303402,60.0,9.008554458618164,-0.0,-7.995978990038567e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.0001016380047076,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.0001070297439582,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,7.905181701062247e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001070297439582,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0005077021196484,286.1888732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.18536376953125,293.1499938964844,286.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829435195773,1.5563216493319487e-08,0.0010829280363395,-0.0398019589483737,0.0,0.0,0.0,-0.0125281559303402,60.0,9.008554458618164,-0.0,-7.995978990038567e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0001017808826873,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0001071802034857,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,7.91629427112639e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0001071801962098,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0005084158037789,286.19403076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1846923828125,293.1499938964844,286.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844658827409,1.5741232317623144e-08,0.0010844501666724,-0.0402673408389091,0.0,0.0,0.0,-0.0126164061948657,60.0,9.00723648071289,-0.0,-8.018474062509996e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0001017808826873,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0001071802034857,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,7.91629427112639e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0001071801962098,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0005084158037789,286.19403076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1846923828125,293.1499938964844,286.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844658827409,1.5741232317623144e-08,0.0010844501666724,-0.0402673408389091,0.0,0.0,0.0,-0.0126164061948657,60.0,9.00723648071289,-0.0,-8.018474062509996e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0001019293122226,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001073365056072,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,7.927838305477053e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0001073364983312,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0005091572529636,286.19921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860472684726,1.5926167051816265e-08,0.0010860313195735,-0.0407507829368114,0.0,0.0,0.0,-0.0127080846577882,60.0,9.006508827209473,-0.0,-8.041877208597725e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0001019293122226,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001073365056072,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,7.927838305477053e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0001073364983312,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0005091572529636,286.19921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860472684726,1.5926167051816265e-08,0.0010860313195735,-0.0407507829368114,0.0,0.0,0.0,-0.0127080846577882,60.0,9.006508827209473,-0.0,-8.041877208597725e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0001020056442939,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.000107416883111,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,7.933775486890227e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,0.000107416883111,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0005095385713502,286.20184326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868606623262,1.6021276749711433e-08,0.0010868447134271,-0.0409993976354599,0.0,0.0,0.0,-0.0127552347257733,60.0,9.00634765625,-0.0,-8.053926592310745e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0001020832642097,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,0.0001074986212188,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,7.939812348922715e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,0.0001074986139428,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0005099262925796,286.2044372558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1833801269531,293.1499938964844,286.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876876767724,1.6117983392405222e-08,0.0010876714950427,-0.0412521809339523,0.0,0.0,0.0,-0.0128031764179468,60.0,9.006314277648926,-0.0,-8.066187007216288e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.000102241661807,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,0.0001076654152711,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,7.95213200035505e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001076654152711,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,0.0005107175093144,286.209716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1827392578125,293.1499938964844,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893751168623,1.6315336637262593e-08,0.0010893588187173,-0.0417680293321609,0.0,0.0,0.0,-0.0129010118544101,60.0,9.006597518920898,-0.0,-8.091237191365509e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.000102241661807,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,0.0001076654152711,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,7.95213200035505e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001076654152711,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,0.0005107175093144,286.209716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1827392578125,293.1499938964844,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893751168623,1.6315336637262593e-08,0.0010893588187173,-0.0417680293321609,0.0,0.0,0.0,-0.0129010118544101,60.0,9.006597518920898,-0.0,-8.091237191365509e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001024036610033,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0001078360146493,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,7.964732503751293e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0001078360146493,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.000511526770424,286.21502685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091101206839,1.6517185841280483e-08,0.0010910847922787,-0.0422955900430679,0.0,0.0,0.0,-0.0130010768771171,60.0,9.007277488708496,-0.0,-8.116897731724748e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001024036610033,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0001078360146493,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,7.964732503751293e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0001078360146493,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.000511526770424,286.21502685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091101206839,1.6517185841280483e-08,0.0010910847922787,-0.0422955900430679,0.0,0.0,0.0,-0.0130010768771171,60.0,9.007277488708496,-0.0,-8.116897731724748e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.00010256627138,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0001080072470358,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,7.977379573276266e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,0.0001080072470358,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0005123390583321,286.2203674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928339324891,1.6719789996955114e-08,0.0010928171686828,-0.0428250879049301,0.0,0.0,0.0,-0.0131015153601765,60.0,9.008170127868652,-0.0,-8.142694696289254e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.00010256627138,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0001080072470358,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,7.977379573276266e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,0.0001080072470358,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0005123390583321,286.2203674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928339324891,1.6719789996955114e-08,0.0010928171686828,-0.0428250879049301,0.0,0.0,0.0,-0.0131015153601765,60.0,9.008170127868652,-0.0,-8.142694696289254e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0001027231337502,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0001081724331015,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,7.989579899003729e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,0.0001081724258256,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0005131225916557,286.2257385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945051908493,1.6915233658210127e-08,0.0010944881942123,-0.0433358401060104,0.0,0.0,0.0,-0.0131984055042266,60.0,9.008968353271484,-0.0,-8.167619114374247e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0001027231337502,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0001081724331015,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,7.989579899003729e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,0.0001081724258256,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0005131225916557,286.2257385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945051908493,1.6915233658210127e-08,0.0010944881942123,-0.0433358401060104,0.0,0.0,0.0,-0.0131984055042266,60.0,9.008968353271484,-0.0,-8.167619114374247e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,0.0001027992766466,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,0.0001082526141544,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,7.995502528501675e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001082526141544,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,0.0005135029787197,286.2284545898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1806030273437,293.1499938964844,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953161399811,1.7010108877002494e-08,0.0010952991433441,-0.0435837656259536,0.0,0.0,0.0,-0.0132454372942447,60.0,9.009273529052734,-0.0,-8.179732446933485e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0001028729748213,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,0.0001083302267943,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,8.001234527910128e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,0.0001083302195183,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.000513871142175,286.23114013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1802978515625,293.1499938964844,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961014777421,1.710193586745845e-08,0.0010960843646898,-0.0438237152993679,0.0,0.0,0.0,-0.0132909594103693,60.0,9.009453773498535,-0.0,-8.19146421804362e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001030121420626,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001084767718566,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,8.012058242456988e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.0001084767645807,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,0.0005145662580616,286.2366027832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1797180175781,293.1499938964844,286.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975844925269,1.7275327834909152e-08,0.0010975671466439,-0.0442767851054668,0.0,0.0,0.0,-0.0133769186213612,60.0,9.009326934814451,-0.0,-8.21364096736943e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
