time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070680,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001030121420626,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001084767718566,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,8.012058242456988e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.0001084767645807,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,0.0005145662580616,286.2366027832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1797180175781,293.1499938964844,286.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975844925269,1.7275327834909152e-08,0.0010975671466439,-0.0442767851054668,0.0,0.0,0.0,-0.0133769186213612,60.0,9.009326934814451,-0.0,-8.21364096736943e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0001031407300615,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,0.0001086121774278,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,8.022059773793444e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0001086121774278,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0005152086378075,286.2420959472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,293.1499938964844,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989545844495,1.7435542787325176e-08,0.0010989371221512,-0.0446953997015953,0.0,0.0,0.0,-0.0134563436731696,60.0,9.008537292480469,-0.0,-8.234158599407237e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0001031407300615,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,0.0001086121774278,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,8.022059773793444e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0001086121774278,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0005152086378075,286.2420959472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,293.1499938964844,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989545844495,1.7435542787325176e-08,0.0010989371221512,-0.0446953997015953,0.0,0.0,0.0,-0.0134563436731696,60.0,9.008537292480469,-0.0,-8.234158599407237e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0001032544096233,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001087318960344,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,8.0309015174862e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,0.0001087318887584,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0005157765117473,286.2475891113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001657694578,1.757718948169895e-08,0.0011001481907442,-0.0450654737651348,0.0,0.0,0.0,-0.0135265626013278,60.0,9.006794929504395,-0.0,-8.25231936119053e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0001032544096233,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001087318960344,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,8.0309015174862e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,0.0001087318887584,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0005157765117473,286.2475891113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001657694578,1.757718948169895e-08,0.0011001481907442,-0.0450654737651348,0.0,0.0,0.0,-0.0135265626013278,60.0,9.006794929504395,-0.0,-8.25231936119053e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0001033536318573,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001088363787857,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,8.038619125727564e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001088363787857,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.00051627214998,286.2531433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012230534106,1.7700813259580173e-08,0.0011012053582817,-0.0453884527087211,0.0,0.0,0.0,-0.013587849214673,60.0,9.004074096679688,-0.0,-8.268185780480054e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0001033536318573,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001088363787857,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,8.038619125727564e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001088363787857,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.00051627214998,286.2531433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012230534106,1.7700813259580173e-08,0.0011012053582817,-0.0453884527087211,0.0,0.0,0.0,-0.013587849214673,60.0,9.004074096679688,-0.0,-8.268185780480054e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0001033963199006,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,0.0001088813296519,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,8.041939145186916e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0001088813296519,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0005164853646419,286.25592041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,293.1499938964844,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016774224117,1.7753997383351816e-08,0.0011016597272828,-0.0455273948609828,0.0,0.0,0.0,-0.0136142130941152,60.0,9.002242088317871,-0.0,-8.275016227798916e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0001034346132655,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,0.000108921653009,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,8.044917194638401e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.000108921653009,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0005166766350157,286.2587280273437,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,286.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020853416994,1.7801708551701267e-08,0.0011020675301551,-0.0456520356237888,0.0,0.0,0.0,-0.0136378640308976,60.0,9.000101089477539,-0.0,-8.281146790523054e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0001034972010529,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.000108987558633,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,8.04978481028229e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.000108987558633,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0005169893265701,286.26434326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,286.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027527507394,1.787968528788042e-08,0.0011027348227798,-0.0458557419478893,0.0,0.0,0.0,-0.0136765241622924,60.0,8.994857788085938,-0.0,-8.29117041689642e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0001034972010529,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.000108987558633,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,8.04978481028229e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.000108987558633,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0005169893265701,286.26434326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,286.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027527507394,1.787968528788042e-08,0.0011027348227798,-0.0458557419478893,0.0,0.0,0.0,-0.0136765241622924,60.0,8.994857788085938,-0.0,-8.29117041689642e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0001035387613228,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,0.0001090313235181,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,8.053017518250272e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,0.0001090313235181,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,0.000517196895089,286.2699584960937,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,286.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031954782083,1.7931462537035262e-08,0.0011031775502488,-0.0459909997880458,0.0,0.0,0.0,-0.0137021914124488,60.0,8.988119125366211,-0.0,-8.29782891287323e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0001035387613228,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,0.0001090313235181,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,8.053017518250272e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,0.0001090313235181,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,0.000517196895089,286.2699584960937,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,286.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031954782083,1.7931462537035262e-08,0.0011031775502488,-0.0459909997880458,0.0,0.0,0.0,-0.0137021914124488,60.0,8.988119125366211,-0.0,-8.29782891287323e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001035587265505,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001090523437596,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,8.054570207605138e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0001090523437596,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0005172966630198,286.275634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,286.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034082854166,1.7956329756430023e-08,0.0011033902410417,-0.0460559614002704,0.0,0.0,0.0,-0.0137145202606916,60.0,8.979823112487793,-0.0,-8.301028486812356e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001035587265505,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001090523437596,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,8.054570207605138e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0001090523437596,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0005172966630198,286.275634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,286.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034082854166,1.7956329756430023e-08,0.0011033902410417,-0.0460559614002704,0.0,0.0,0.0,-0.0137145202606916,60.0,8.979823112487793,-0.0,-8.301028486812356e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,0.0001035550885717,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.0001090485166059,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,8.054287172853947e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,0.0001090485166059,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,0.0005172785022296,286.28131103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,286.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033695191144,1.7951794717419034e-08,0.0011033515911549,-0.046044111251831,0.0,0.0,0.0,-0.0137122720479965,60.0,8.969819068908691,-0.0,-8.300444420683561e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,0.0001035550885717,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.0001090485166059,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,8.054287172853947e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,0.0001090485166059,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,0.0005172785022296,286.28131103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,286.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033695191144,1.7951794717419034e-08,0.0011033515911549,-0.046044111251831,0.0,0.0,0.0,-0.0137122720479965,60.0,8.969819068908691,-0.0,-8.300444420683561e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.000103543701698,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0001090365331037,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,8.0534016888123e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0001090365258278,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,0.0005172216333448,286.2841491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,286.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032476322725,1.7937605178985905e-08,0.0011032297043129,-0.0460070446133613,0.0,0.0,0.0,-0.0137052349746227,60.0,8.964102745056152,-0.0,-8.298619036395395e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.0001035264431266,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.0001090183504857,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,8.052059274632484e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0001090183504857,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.000517135427799,286.2870178222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1749267578125,293.1499938964844,286.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030635796487,1.7916089944947092e-08,0.0011030456516891,-0.0459508448839187,0.0,0.0,0.0,-0.0136945685371756,60.0,8.957948684692383,-0.0,-8.295852182982345e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0001034735760185,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,0.000108962674858,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,8.047946903388947e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.000108962674858,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0005168713396415,286.292724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025010608136,1.7850208422487412e-08,0.0011024831328541,-0.0457787364721298,0.0,0.0,0.0,-0.0136619126424193,60.0,8.944372177124023,-0.0,-8.287380381943876e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0001034735760185,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,0.000108962674858,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,8.047946903388947e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.000108962674858,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0005168713396415,286.292724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025010608136,1.7850208422487412e-08,0.0011024831328541,-0.0457787364721298,0.0,0.0,0.0,-0.0136619126424193,60.0,8.944372177124023,-0.0,-8.287380381943876e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0001034348097164,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001089218567358,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,8.044932474149391e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0001089218567358,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0005166776827536,286.29571533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1499938964844,287.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020874371752,1.78019039509536e-08,0.0011020696256309,-0.0456525459885597,0.0,0.0,0.0,-0.0136379627510905,60.0,8.936432838439941,-0.0,-8.281171659518807e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0001033919907058,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,0.0001088767676264,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,8.041601540753618e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.0001088767676264,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0005164638278074,286.2984619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016317876055,1.7748547520568536e-08,0.0011016139760613,-0.0455131568014621,0.0,0.0,0.0,-0.0136115159839391,60.0,8.928674697875977,-0.0,-8.274316343204191e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0001032735672197,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001087520649889,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,8.032391633605585e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,0.0001087520649889,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0005158722633495,286.3042297363281,294.1499938964844,293.1499938964844,291.6635437011719,293.17352294921875,293.1499938964844,287.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003703111782,1.7600987334276397e-08,0.0011003526160493,-0.0451276488602161,0.0,0.0,0.0,-0.0135383652523159,60.0,8.910588264465332,-0.0,-8.255371852783355e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0001032735672197,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001087520649889,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,8.032391633605585e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,0.0001087520649889,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0005158722633495,286.3042297363281,294.1499938964844,293.1499938964844,291.6635437011719,293.17352294921875,293.1499938964844,287.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003703111782,1.7600987334276397e-08,0.0011003526160493,-0.0451276488602161,0.0,0.0,0.0,-0.0135383652523159,60.0,8.910588264465332,-0.0,-8.255371852783355e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.0001031026258715,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0001085720577975,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,8.019095548661426e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0001085720505216,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0005150184151716,286.3099975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985487606376,1.7387982609307073e-08,0.0010985314147546,-0.0445711351931095,0.0,0.0,0.0,-0.0134327709674835,60.0,8.889065742492676,-0.0,-8.22806498490536e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.0001031026258715,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0001085720577975,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,8.019095548661426e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0001085720505216,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0005150184151716,286.3099975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985487606376,1.7387982609307073e-08,0.0010985314147546,-0.0445711351931095,0.0,0.0,0.0,-0.0134327709674835,60.0,8.889065742492676,-0.0,-8.22806498490536e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,0.0001029984341585,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0001084623363567,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,8.01099231466651e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0001084623363567,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0005144979804754,286.3128662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1499938964844,287.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097438042052,1.725815579334267e-08,0.0010974208125844,-0.0442319139838218,0.0,0.0,0.0,-0.0133684072643518,60.0,8.876884460449219,-0.0,-8.211443258687724e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0001028854167088,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.000108343323518,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,8.002201502677053e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.000108343316242,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,0.0005139334243722,286.3157653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,293.1499938964844,287.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962333763018,1.7117327999471854e-08,0.0010962162632495,-0.0438639372587204,0.0,0.0,0.0,-0.0132985915988683,60.0,8.86397933959961,-0.0,-8.19343171087894e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001026330792228,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,0.000108077590994,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,7.982575334608555e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.000108077590994,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.0005126729374751,286.321533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.17218017578125,293.1499938964844,287.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093546161428,1.6802902180756973e-08,0.0010935293976217,-0.0430422835052013,0.0,0.0,0.0,-0.0131427254527807,60.0,8.836185455322266,-0.0,-8.153288888479437e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001026330792228,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,0.000108077590994,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,7.982575334608555e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.000108077590994,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.0005126729374751,286.321533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.17218017578125,293.1499938964844,287.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093546161428,1.6802902180756973e-08,0.0010935293976217,-0.0430422835052013,0.0,0.0,0.0,-0.0131427254527807,60.0,8.836185455322266,-0.0,-8.153288888479437e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.0001023415243253,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001077705746865,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,7.95989835751243e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0001077705674106,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,0.0005112165235914,286.32733154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1717529296875,293.1499938964844,287.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904393857344,1.6439615890817553e-08,0.0010904229711741,-0.042092852294445,0.0,0.0,0.0,-0.0129626300185918,60.0,8.805180549621582,-0.0,-8.107031135295983e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.0001023415243253,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001077705746865,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,7.95989835751243e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0001077705674106,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,0.0005112165235914,286.32733154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1717529296875,293.1499938964844,287.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904393857344,1.6439615890817553e-08,0.0010904229711741,-0.042092852294445,0.0,0.0,0.0,-0.0129626300185918,60.0,8.805180549621582,-0.0,-8.107031135295983e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,0.0001020216950564,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0001074337778845,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,7.935023313621059e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0001074337778845,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,0.0005096189561299,286.3330993652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1713562011719,293.1499938964844,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870317928493,1.6041102668395982e-08,0.0010870157275348,-0.0410512201488018,0.0,0.0,0.0,-0.0127650713548064,60.0,8.771761894226074,-0.0,-8.056439071424394e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,0.0001020216950564,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0001074337778845,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,7.935023313621059e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0001074337778845,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,0.0005096189561299,286.3330993652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1713562011719,293.1499938964844,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870317928493,1.6041102668395982e-08,0.0010870157275348,-0.0410512201488018,0.0,0.0,0.0,-0.0127650713548064,60.0,8.771761894226074,-0.0,-8.056439071424394e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0001016757159959,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001070694488589,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,7.908113911980763e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.000107069441583,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,0.0005078907124698,286.3388977050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1709289550781,293.1499938964844,287.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833453852683,1.5610009285182972e-08,0.0010833297856152,-0.0399242900311946,0.0,0.0,0.0,-0.0125513616949319,60.0,8.736045837402344,-0.0,-8.001888573971885e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0001016757159959,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001070694488589,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,7.908113911980763e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.000107069441583,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,0.0005078907124698,286.3388977050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1709289550781,293.1499938964844,287.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833453852683,1.5610009285182972e-08,0.0010833297856152,-0.0399242900311946,0.0,0.0,0.0,-0.0125513616949319,60.0,8.736045837402344,-0.0,-8.001888573971885e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0001014931694953,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,0.0001068772107828,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,7.893915608292446e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,0.0001068772107828,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.0005069788894616,286.3417663574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1707458496094,293.1499938964844,287.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814000852406,1.5382552120968285e-08,0.0010813847184181,-0.0393296256661415,0.0,0.0,0.0,-0.0124386008828878,60.0,8.71733283996582,-0.0,-7.973181226361703e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0001013070286717,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0001066811964847,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,7.879437907831743e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.0001066811964847,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,0.0005060490802861,286.3446655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1705322265625,293.1499938964844,287.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794163681566,1.5150618537518312e-08,0.0010794012341648,-0.0387232191860675,0.0,0.0,0.0,-0.0123236207291483,60.0,8.698249816894531,-0.0,-7.94396157743904e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
