time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073020,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.0001009254629025,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,0.0001062793890014,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,7.84976000431925e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.0001062793890014,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0005041430704295,286.3504333496094,294.1499938964844,293.1499938964844,291.6635437011719,293.170166015625,293.1499938964844,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753516107797,1.4675188175772293e-08,0.0010753369424492,-0.0374800339341163,0.0,0.0,0.0,-0.0120879337191581,60.0,8.659235000610352,-0.0,-7.88423264452831e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.0001009254629025,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,0.0001062793890014,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,7.84976000431925e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.0001062793890014,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0005041430704295,286.3504333496094,294.1499938964844,293.1499938964844,291.6635437011719,293.170166015625,293.1499938964844,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753516107797,1.4675188175772293e-08,0.0010753369424492,-0.0374800339341163,0.0,0.0,0.0,-0.0120879337191581,60.0,8.659235000610352,-0.0,-7.88423264452831e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,0.000100689176179,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.0001060305658029,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,7.831382390577346e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0001060305658029,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0005029627936892,286.3538818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.169921875,293.1499938964844,287.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728338966146,1.4380776569566932e-08,0.0010728194611147,-0.0367101058363914,0.0,0.0,0.0,-0.0119419815018773,60.0,8.635106086730957,-0.0,-7.847358318713304e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,0.0001005311351036,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0001058641501003,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,7.819091115379706e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,0.0001058641501003,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0005021733231842,286.356201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1697692871094,293.1499938964844,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711500653997,1.4183864749384156e-08,0.0010711358627304,-0.0361951179802417,0.0,0.0,0.0,-0.0118443649262189,60.0,8.618928909301758,-0.0,-7.822743697261103e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.000100130579085,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,0.0001054423410096,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,7.787936192471534e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001054423410096,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.000500172493048,286.3619689941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1694030761719,293.1499938964844,287.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668820468708,1.3684773314537324e-08,0.0010668684262782,-0.0348897017538547,0.0,0.0,0.0,-0.0115969451144337,60.0,8.5778226852417,-0.0,-7.760529285860684e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.000100130579085,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,0.0001054423410096,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,7.787936192471534e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001054423410096,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.000500172493048,286.3619689941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1694030761719,293.1499938964844,287.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668820468708,1.3684773314537324e-08,0.0010668684262782,-0.0348897017538547,0.0,0.0,0.0,-0.0115969451144337,60.0,8.5778226852417,-0.0,-7.760529285860684e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,9.97277384158224e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001050181308528,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,7.756603736197576e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0001050181235768,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0004981601960025,286.3677062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1690368652344,293.1499938964844,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625898139551,1.3182840596925873e-08,0.0010625765426084,-0.0335766822099685,0.0,0.0,0.0,-0.0113481162115931,60.0,8.536223411560059,-0.0,-7.698210424678109e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,9.97277384158224e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001050181308528,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,7.756603736197576e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0001050181235768,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0004981601960025,286.3677062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1690368652344,293.1499938964844,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625898139551,1.3182840596925873e-08,0.0010625765426084,-0.0335766822099685,0.0,0.0,0.0,-0.0113481162115931,60.0,8.536223411560059,-0.0,-7.698210424678109e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,9.952719847206026e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.000104806953459,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,7.741006265860051e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.000104806946183,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0004971585003659,286.3705749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1688537597656,293.1499938964844,287.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604532435536,1.2932973803003732e-08,0.0010604403214529,-0.0329229831695556,0.0,0.0,0.0,-0.0112242484465241,60.0,8.515339851379395,-0.0,-7.667281209933209e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,9.93278226815164e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0001045969984261,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,7.725499744992703e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.0001045969984261,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0004961625672876,286.3734436035156,294.1499938964844,293.1499938964844,291.6635437011719,293.168701171875,293.1499938964844,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583288967609,1.2684558292619386e-08,0.0010583162074908,-0.0322730392217636,0.0,0.0,0.0,-0.0111010987311601,60.0,8.49448299407959,-0.0,-7.636592869175729e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,9.8933232948184e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001041814757627,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,7.694809028180316e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0001041814757627,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0004941915394738,286.3791809082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1683349609375,293.1499938964844,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541243245825,1.219291512200016e-08,0.0010541121009737,-0.0309866089373826,0.0,0.0,0.0,-0.0108573697507381,60.0,8.452922821044922,-0.0,-7.576038996148783e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,9.8933232948184e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001041814757627,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,7.694809028180316e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0001041814757627,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0004941915394738,286.3791809082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1683349609375,293.1499938964844,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541243245825,1.219291512200016e-08,0.0010541121009737,-0.0309866089373826,0.0,0.0,0.0,-0.0108573697507381,60.0,8.452922821044922,-0.0,-7.576038996148783e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.854898235062136e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,0.0001037768452079,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,7.664923032280058e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0001037768452079,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,0.0004922721418552,286.3848876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1679992675781,293.1499938964844,287.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500301141291,1.1714154979358682e-08,0.001050018472597,-0.0297337416559457,0.0,0.0,0.0,-0.0106200287118554,60.0,8.411825180053711,-0.0,-7.517303401982647e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.854898235062136e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,0.0001037768452079,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,7.664923032280058e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0001037768452079,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,0.0004922721418552,286.3848876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1679992675781,293.1499938964844,287.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500301141291,1.1714154979358682e-08,0.001050018472597,-0.0297337416559457,0.0,0.0,0.0,-0.0106200287118554,60.0,8.411825180053711,-0.0,-7.517303401982647e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,9.817710088100284e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.0001033852313412,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,7.635998917976394e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.0001033852313412,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0004904145025648,286.390625,294.1499938964844,293.1499938964844,291.6635437011719,293.16766357421875,293.1499938964844,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460676858201,1.1250803844120584e-08,0.0010460563935339,-0.0285210683941841,0.0,0.0,0.0,-0.0103903254494071,60.0,8.371441841125488,-0.0,-7.460675277570773e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,9.817710088100284e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.0001033852313412,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,7.635998917976394e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.0001033852313412,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0004904145025648,286.390625,294.1499938964844,293.1499938964844,291.6635437011719,293.16766357421875,293.1499938964844,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460676858201,1.1250803844120584e-08,0.0010460563935339,-0.0285210683941841,0.0,0.0,0.0,-0.0103903254494071,60.0,8.371441841125488,-0.0,-7.460675277570773e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.782069537322968e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0001030099228955,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,7.608278247062117e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.0001030099156196,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,0.0004886341630481,286.3963317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1673583984375,293.1499938964844,287.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422702180221,1.080674216780153e-08,0.0010422593913972,-0.0273587610572576,0.0,0.0,0.0,-0.0101701859384775,60.0,8.332010269165039,-0.0,-7.406605817550371e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.782069537322968e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0001030099228955,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,7.608278247062117e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.0001030099156196,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,0.0004886341630481,286.3963317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1673583984375,293.1499938964844,287.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422702180221,1.080674216780153e-08,0.0010422593913972,-0.0273587610572576,0.0,0.0,0.0,-0.0101701859384775,60.0,8.332010269165039,-0.0,-7.406605817550371e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,9.76507435552776e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0001028309561661,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,7.59506001486443e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0001028309488901,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.0004877852625213,286.399169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1672058105469,293.1499938964844,287.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404596105217,1.0594993327117665e-08,0.0010404490167275,-0.0268044788390398,0.0,0.0,0.0,-0.0100652137771248,60.0,8.312833786010742,-0.0,-7.380891986485949e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,9.748411684995516e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,0.0001026554891723,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,7.582100079162046e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0001026554818963,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,0.0004869529220741,286.4020080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1670227050781,293.1499938964844,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386848589405,1.0387385174226438e-08,0.0010386744979768,-0.0262610148638486,0.0,0.0,0.0,-0.0099622970446944,60.0,8.293911933898926,-0.0,-7.35572385224259e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,9.71629997366108e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0001023173390422,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,7.5571246270556e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001023173317662,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0004853488935623,286.40771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1667175292969,293.1499938964844,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352623648941,9.98729365875306e-09,0.0010352523531764,-0.0252136159688234,0.0,0.0,0.0,-0.0097639504820108,60.0,8.256853103637695,-0.0,-7.307343707907421e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,9.71629997366108e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0001023173390422,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,7.5571246270556e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001023173317662,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0004853488935623,286.40771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1667175292969,293.1499938964844,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352623648941,9.98729365875306e-09,0.0010352523531764,-0.0252136159688234,0.0,0.0,0.0,-0.0097639504820108,60.0,8.256853103637695,-0.0,-7.307343707907421e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,9.695906919660048e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,0.0001021025891532,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,7.54126303945668e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,0.0001021025891532,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0004843302012886,286.4115905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1665344238281,293.1499938964844,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330897057428,9.733210681872606e-09,0.0010330800432711,-0.0245484095066785,0.0,0.0,0.0,-0.0096379918977618,60.0,8.232620239257812,-0.0,-7.276701552427768e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,9.68639797065407e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0001020024501485,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,7.533867028541863e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.0001020024428726,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0004838551976718,286.4134216308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1664123535156,293.1499938964844,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032076193951,9.614728568863027e-09,0.0010320665314793,-0.0242382027208805,0.0,0.0,0.0,-0.0095792533829808,60.0,8.221263885498047,-0.0,-7.262435275379175e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,9.658787894295529e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001017117028823,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,7.5123920396436e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,0.0001017116956063,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0004824760253541,286.4190979003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1661376953125,293.1499938964844,287.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291342623531,9.270725520593714e-09,0.0010291250655427,-0.0233375094830989,0.0,0.0,0.0,-0.0094087161123752,60.0,8.187309265136719,-0.0,-7.221092346298974e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,9.658787894295529e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001017117028823,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,7.5123920396436e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,0.0001017116956063,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0004824760253541,286.4190979003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1661376953125,293.1499938964844,287.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291342623531,9.270725520593714e-09,0.0010291250655427,-0.0233375094830989,0.0,0.0,0.0,-0.0094087161123752,60.0,8.187309265136719,-0.0,-7.221092346298974e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,9.633537410991266e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001014458102872,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,7.492753502447158e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001014458030113,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,0.0004812147526536,286.4247741699219,294.1499938964844,293.1499938964844,291.6635437011719,293.16583251953125,293.1499938964844,287.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264439042657,8.95613183615751e-09,0.0010264349402859,-0.0225137658417224,0.0,0.0,0.0,-0.0092527586966753,60.0,8.155061721801758,-0.0,-7.18338668548313e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,9.633537410991266e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001014458102872,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,7.492753502447158e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001014458030113,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,0.0004812147526536,286.4247741699219,294.1499938964844,293.1499938964844,291.6635437011719,293.16583251953125,293.1499938964844,287.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264439042657,8.95613183615751e-09,0.0010264349402859,-0.0225137658417224,0.0,0.0,0.0,-0.0092527586966753,60.0,8.155061721801758,-0.0,-7.18338668548313e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,9.622149809729308e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,0.0001013258806779,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,7.483895751647651e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0001013258806779,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0004806458891835,286.4276123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1656799316406,293.1499938964844,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025230390951,8.814243557253576e-09,0.0010252216598019,-0.0221422277390956,0.0,0.0,0.0,-0.0091824186965823,60.0,8.13984203338623,-0.0,-7.166413240611291e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,9.61109108175151e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,0.0001012094362522,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,7.475294842151925e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,0.0001012094289762,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,0.0004800934984814,286.4304504394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1655578613281,293.1499938964844,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240534320473,8.676463991719174e-09,0.0010240447008982,-0.0217814370989799,0.0,0.0,0.0,-0.009114122018218,60.0,8.12491226196289,-0.0,-7.14994996542373e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,9.590620175004004e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.000100993871456,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,7.459373591700569e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.00010099386418,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,0.0004790709645021,286.4361267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.165283203125,293.1499938964844,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218708775937,8.421416453074926e-09,0.0010218624956905,-0.0211135484278202,0.0,0.0,0.0,-0.0089876763522624,60.0,8.096195220947266,-0.0,-7.119525236021218e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,9.590620175004004e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.000100993871456,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,7.459373591700569e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.00010099386418,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,0.0004790709645021,286.4361267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.165283203125,293.1499938964844,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218708775937,8.421416453074926e-09,0.0010218624956905,-0.0211135484278202,0.0,0.0,0.0,-0.0089876763522624,60.0,8.096195220947266,-0.0,-7.119525236021218e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,9.572863928042352e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,0.0001008068793453,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,7.445562368957326e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,0.0001008068793453,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,0.0004781839670613,286.4418029785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1650085449219,293.1499938964844,287.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199788957834,8.20018275504708e-09,0.0010199706302955,-0.0205341838300228,0.0,0.0,0.0,-0.008878001011908,60.0,8.0694580078125,-0.0,-7.093186127349328e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,9.572863928042352e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,0.0001008068793453,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,7.445562368957326e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,0.0001008068793453,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,0.0004781839670613,286.4418029785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1650085449219,293.1499938964844,287.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199788957834,8.20018275504708e-09,0.0010199706302955,-0.0205341838300228,0.0,0.0,0.0,-0.008878001011908,60.0,8.0694580078125,-0.0,-7.093186127349328e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,9.5579911430832e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,0.0001006502643576,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,7.433995051542297e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0001006502643576,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0004774410626851,286.4474792480469,294.1499938964844,293.1499938964844,291.6635437011719,293.16473388671875,293.1499938964844,287.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183941340073,8.014882091345044e-09,0.0010183861013501,-0.0200489070266485,0.0,0.0,0.0,-0.0087861390784382,60.0,8.04484748840332,-0.0,-7.071162855254445e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,9.5579911430832e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,0.0001006502643576,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,7.433995051542297e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0001006502643576,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0004774410626851,286.4474792480469,294.1499938964844,293.1499938964844,291.6635437011719,293.16473388671875,293.1499938964844,287.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183941340073,8.014882091345044e-09,0.0010183861013501,-0.0200489070266485,0.0,0.0,0.0,-0.0087861390784382,60.0,8.04484748840332,-0.0,-7.071162855254445e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,9.54583374550566e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,0.0001005222438834,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,7.424539217026904e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,0.0001005222366075,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,0.0004768337821587,286.45318603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1644592285156,293.1499938964844,287.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170986643061,7.863410367292545e-09,0.0010170907480642,-0.0196522120386362,0.0,0.0,0.0,-0.0087110484018921,60.0,8.022295951843262,-0.0,-7.053185413496976e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,9.54583374550566e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,0.0001005222438834,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,7.424539217026904e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,0.0001005222366075,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,0.0004768337821587,286.45318603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1644592285156,293.1499938964844,287.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170986643061,7.863410367292545e-09,0.0010170907480642,-0.0196522120386362,0.0,0.0,0.0,-0.0087110484018921,60.0,8.022295951843262,-0.0,-7.053185413496976e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,9.54118586378172e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001004732985165,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,7.420924521284178e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0001004732985165,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.0004766016209032,286.4560241699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1643371582031,293.1499938964844,287.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016603782773,7.805503798863356e-09,0.0010165959829464,-0.0195005536079406,0.0,0.0,0.0,-0.0086823431774973,60.0,8.012091636657715,-0.0,-7.04631872849859e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
