time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075360,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,9.536847937852144e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0001004276127787,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,7.41754993214272e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0001004276127787,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,0.0004763849137816,286.4588623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1642150878906,293.1499938964844,287.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161424288526,7.751454589310924e-09,0.0010161347454413,-0.0193589981645345,0.0,0.0,0.0,-0.0086555527523159,60.0,8.002163887023926,-0.0,-7.03991247519298e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,9.530267561785875e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0001003583238343,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,7.412432023556903e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0001003583165584,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,0.0004760562151204,286.4645690917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1639709472656,293.1499938964844,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154398623853,7.669465951209986e-09,0.0010154321789741,-0.019144270569086,0.0,0.0,0.0,-0.008614900521934,60.0,7.983747959136963,-0.0,-7.03020077708061e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,9.530267561785875e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0001003583238343,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,7.412432023556903e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0001003583165584,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,0.0004760562151204,286.4645690917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1639709472656,293.1499938964844,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154398623853,7.669465951209986e-09,0.0010154321789741,-0.019144270569086,0.0,0.0,0.0,-0.008614900521934,60.0,7.983747959136963,-0.0,-7.03020077708061e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,9.527712973067536e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,0.000100331424619,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,7.41044495953247e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,0.000100331424619,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,0.0004759286239277,286.4689025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.16375732421875,293.1499938964844,287.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151680326089,7.637641630253711e-09,0.0010151603491976,-0.0190609190613031,0.0,0.0,0.0,-0.0085991257801651,60.0,7.971597194671631,-0.0,-7.026432768952874e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,9.526915528113022e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,0.000100323020888,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,7.40982432034798e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,0.000100323020888,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,0.0004758887807838,286.4702453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1636962890625,293.1499938964844,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150825837627,7.627699361023588e-09,0.0010150750167667,-0.019034881144762,0.0,0.0,0.0,-0.0085941953584551,60.0,7.967760562896728,-0.0,-7.025256110182454e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,9.524114284431562e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,0.0001002935241558,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,7.407645898638293e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0001002935241558,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,0.0004757488786708,286.4759826660156,294.1499938964844,293.15240478515625,291.6650390625,293.1635131835937,293.15069580078125,287.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147842112928,7.592802830913571e-09,0.0010147765278816,-0.0189434830099344,0.0,0.0,0.0,-0.0085768951103091,60.0,7.954746246337891,-0.0,-7.02112572525948e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,9.524114284431562e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,0.0001002935241558,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,7.407645898638293e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0001002935241558,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,0.0004757488786708,286.4759826660156,294.1499938964844,293.15240478515625,291.6650390625,293.1635131835937,293.15069580078125,287.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147842112928,7.592802830913571e-09,0.0010147765278816,-0.0189434830099344,0.0,0.0,0.0,-0.0085768951103091,60.0,7.954746246337891,-0.0,-7.02112572525948e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.519622835796326e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001002462231554,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,7.404152711387724e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0001002462231554,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.000475524488138,286.481689453125,294.1499938964844,293.1594543457031,291.66943359375,293.1634521484375,293.1529846191406,287.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143053950741,7.536836044153006e-09,0.0010142979444935,-0.0187969002872705,0.0,0.0,0.0,-0.0085491491481661,60.0,7.944988250732422,-0.0,-7.014504177504932e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.519622835796326e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001002462231554,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,7.404152711387724e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0001002462231554,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.000475524488138,286.481689453125,294.1499938964844,293.1594543457031,291.66943359375,293.1634521484375,293.1529846191406,287.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143053950741,7.536836044153006e-09,0.0010142979444935,-0.0187969002872705,0.0,0.0,0.0,-0.0085491491481661,60.0,7.944988250732422,-0.0,-7.014504177504932e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,9.516467252979056e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0001002129938569,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,7.40169853088446e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0001002129938569,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0004753668908961,286.48455810546875,294.1499938964844,293.1646423339844,291.6726989746094,293.1635437011719,293.1552124023437,287.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139688383787,7.4975217145834e-09,0.0010139613877981,-0.018693933263421,0.0,0.0,0.0,-0.008529657498002,60.0,7.941799640655518,-0.0,-7.009855096384855e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,9.513086115475744e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0001001773925963,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.399068272206932e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,0.0001001773925963,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0004751980013679,286.4873962402344,294.1499938964844,293.1708984375,291.6766052246094,293.1636657714844,293.1578369140625,287.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136077180504,7.455397188493862e-09,0.0010136002674698,-0.0185836069285869,0.0,0.0,0.0,-0.0085087707266211,60.0,7.939085006713867,-0.0,-7.004874902349911e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,9.505202615400776e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.00010009437392,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,7.39293682272546e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,0.00010009437392,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,0.0004748042265418,286.4931335449219,294.1499938964844,293.1864929199219,291.68634033203125,293.1640625,293.1646423339844,287.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127691784873,7.357178866129743e-09,0.001012761844322,-0.0183263551443815,0.0,0.0,0.0,-0.0084600867703557,60.0,7.935575485229492,-0.0,-6.993269607846744e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,9.505202615400776e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.00010009437392,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,7.39293682272546e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,0.00010009437392,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,0.0004748042265418,286.4931335449219,294.1499938964844,293.1864929199219,291.68634033203125,293.1640625,293.1646423339844,287.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127691784873,7.357178866129743e-09,0.001012761844322,-0.0183263551443815,0.0,0.0,0.0,-0.0084600867703557,60.0,7.935575485229492,-0.0,-6.993269607846744e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,9.495212725596502e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,9.998917812481524e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,7.385166827589273e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,9.99891708488576e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,0.000474305183161,286.4988708496094,294.1499938964844,293.2060241699219,291.69854736328125,293.16485595703125,293.1746520996094,287.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117047931998,7.232711318749807e-09,0.0010116975754499,-0.0180003512650728,0.0,0.0,0.0,-0.0083983829244971,60.0,7.935792446136475,-0.0,-6.978577005156694e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,9.495212725596502e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,9.998917812481524e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,7.385166827589273e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,9.99891708488576e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,0.000474305183161,286.4988708496094,294.1499938964844,293.2060241699219,291.69854736328125,293.16485595703125,293.1746520996094,287.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117047931998,7.232711318749807e-09,0.0010116975754499,-0.0180003512650728,0.0,0.0,0.0,-0.0083983829244971,60.0,7.935792446136475,-0.0,-6.978577005156694e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,9.48370507103391e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.98679897747934e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,7.376216672128066e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,9.98679897747934e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,0.0004737303534056,286.50457763671875,294.1499938964844,293.22918701171875,291.7130126953125,293.1660461425781,293.1874084472656,287.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010478590615,7.0893335646360364e-09,0.0010104714892804,-0.0176248103380203,0.0,0.0,0.0,-0.0083273043856024,60.0,7.938836574554443,-0.0,-6.96167177238749e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,9.48370507103391e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.98679897747934e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,7.376216672128066e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,9.98679897747934e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,0.0004737303534056,286.50457763671875,294.1499938964844,293.22918701171875,291.7130126953125,293.1660461425781,293.1874084472656,287.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010478590615,7.0893335646360364e-09,0.0010104714892804,-0.0176248103380203,0.0,0.0,0.0,-0.0083273043856024,60.0,7.938836574554443,-0.0,-6.96167177238749e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,9.470673830946907e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,9.97307724901475e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,7.366081263171509e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.97307724901475e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43780517578125,0.0,0.0,0.0004730794462375,286.51031494140625,294.1499938964844,293.2557983398437,291.7296447753906,293.167724609375,293.2031555175781,287.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090902214869,6.9269829872098415e-09,0.0010090833529829,-0.0171995684504508,0.0,0.0,0.0,-0.0082468204200267,60.0,7.9448628425598145,-0.0,-6.94255390953913e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,9.470673830946907e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,9.97307724901475e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,7.366081263171509e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.97307724901475e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43780517578125,0.0,0.0,0.0004730794462375,286.51031494140625,294.1499938964844,293.2557983398437,291.7296447753906,293.167724609375,293.2031555175781,287.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090902214869,6.9269829872098415e-09,0.0010090833529829,-0.0171995684504508,0.0,0.0,0.0,-0.0082468204200267,60.0,7.9448628425598145,-0.0,-6.94255390953913e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,9.463597234571353e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,9.965624485630542e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,7.360577001236379e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,9.965624485630542e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,0.0004727259511128,286.51318359375,294.1499938964844,293.27032470703125,291.7387084960937,293.1687927246094,293.2123413085937,287.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083357337862,6.838811739129369e-09,0.0010083289816975,-0.0169686172157526,0.0,0.0,0.0,-0.0082031078636646,60.0,7.949224948883057,-0.0,-6.932182117225238e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,9.456379484618084e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,9.958024747902527e-05,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,7.354963599937037e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.958024020306766e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0004723654128611,286.5160522460937,294.1499938964844,293.2855834960937,291.7482604980469,293.16998291015625,293.2220764160156,287.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075662285089,6.748887670937621e-09,0.0010075594764202,-0.0167330745607614,0.0,0.0,0.0,-0.0081585263833403,60.0,7.954070091247559,-0.0,-6.921612083488071e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.441543079447e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,9.94240035652183e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,7.343423931160942e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,9.94240035652183e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,0.0004716242838185,286.5217590332031,294.1499938964844,293.3182983398437,291.7687072753906,293.172607421875,293.2428283691406,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059863561764,6.5640382018727905e-09,0.0010059798369184,-0.0162488762289285,0.0,0.0,0.0,-0.0080668926239013,60.0,7.965123176574707,-0.0,-6.899909266167016e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.441543079447e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,9.94240035652183e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,7.343423931160942e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,9.94240035652183e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,0.0004716242838185,286.5217590332031,294.1499938964844,293.3182983398437,291.7687072753906,293.172607421875,293.2428283691406,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059863561764,6.5640382018727905e-09,0.0010059798369184,-0.0162488762289285,0.0,0.0,0.0,-0.0080668926239013,60.0,7.965123176574707,-0.0,-6.899909266167016e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.428639896214008e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,9.928812505677342e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,7.333387475227937e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.928812505677342e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0004709797503892,286.5265808105469,294.1499938964844,293.3478698730469,291.7872009277344,293.1754150390625,293.2626647949219,287.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046116076409,6.403277019728648e-09,0.0010046052047982,-0.0158277675509452,0.0,0.0,0.0,-0.0079871965572237,60.0,7.977166175842285,-0.0,-6.881062830643715e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,9.426180622540414e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,9.926223719958216e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,7.33147535356693e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,9.926223719958216e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.0004708569322247,286.5274963378906,294.1499938964844,293.35369873046875,291.79083251953125,293.17596435546875,293.26641845703125,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043496731668,6.3726446342116105e-09,0.0010043432703241,-0.0157475247979164,0.0,0.0,0.0,-0.0079720113426446,60.0,7.9794602394104,-0.0,-6.877474589828125e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,9.410957136424258e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.910192602546886e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,7.319634460145608e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,9.910191874951124e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,0.0004700964782387,286.533203125,294.1499938964844,293.3915405273437,291.8144836425781,293.1798095703125,293.29205322265625,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027276584878,6.182972356327809e-09,0.0010027213720604,-0.0152506725862622,0.0,0.0,0.0,-0.0078779831528663,60.0,7.99627161026001,-0.0,-6.85527723476298e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,9.410957136424258e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.910192602546886e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,7.319634460145608e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,9.910191874951124e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,0.0004700964782387,286.533203125,294.1499938964844,293.3915405273437,291.8144836425781,293.1798095703125,293.29205322265625,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027276584878,6.182972356327809e-09,0.0010027213720604,-0.0152506725862622,0.0,0.0,0.0,-0.0078779831528663,60.0,7.99627161026001,-0.0,-6.85527723476298e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,9.39645105972886e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,9.894916729535908e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,7.308352360269055e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,9.894916729535908e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,0.0004693718801718,286.5389099121094,294.1499938964844,293.4316101074219,291.83953857421875,293.18438720703125,293.320068359375,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011820122599,6.002244479219598e-09,0.0010011760750785,-0.0147772384807467,0.0,0.0,0.0,-0.0077883880585432,60.0,8.01638126373291,-0.0,-6.834160615198925e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,9.39645105972886e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,9.894916729535908e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,7.308352360269055e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,9.894916729535908e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,0.0004693718801718,286.5389099121094,294.1499938964844,293.4316101074219,291.83953857421875,293.18438720703125,293.320068359375,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011820122599,6.002244479219598e-09,0.0010011760750785,-0.0147772384807467,0.0,0.0,0.0,-0.0077883880585432,60.0,8.01638126373291,-0.0,-6.834160615198925e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,9.38973025768064e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,9.887839405564593e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,7.303125312319025e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,9.887839405564593e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,0.0004690361674875,286.5417785644531,294.1499938964844,293.4523620605469,291.8525085449219,293.18701171875,293.33502197265625,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004666401073,5.918511458702369e-09,0.0010004607029259,-0.0145578878000378,0.0,0.0,0.0,-0.007746881339699,60.0,8.027846336364746,-0.0,-6.824387810411281e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,9.382957068737596e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.880706784315409e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,7.297856791410595e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,9.880706784315409e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0004686978354584,286.5446472167969,294.1499938964844,293.4736022949219,291.86578369140625,293.189697265625,293.3498840332031,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997455636039,5.8341265152250815e-09,0.0009997396264225,-0.0143368272110819,0.0,0.0,0.0,-0.0077050509862601,60.0,8.03957748413086,-0.0,-6.814546082978269e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.371296619065106e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,9.868427878245711e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,7.288787310244516e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,9.868427878245711e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,0.0004681153804995,286.55035400390625,294.1499938964844,293.5173034667969,291.89312744140625,293.19561767578125,293.3817749023437,287.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985018987208,5.68884761520394e-09,0.00099849619437,-0.0139562441036105,0.0,0.0,0.0,-0.0076330238953232,60.0,8.065664291381836,-0.0,-6.797618823384255e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.371296619065106e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,9.868427878245711e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,7.288787310244516e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,9.868427878245711e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,0.0004681153804995,286.55035400390625,294.1499938964844,293.5173034667969,291.89312744140625,293.19561767578125,293.3817749023437,287.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985018987208,5.68884761520394e-09,0.00099849619437,-0.0139562441036105,0.0,0.0,0.0,-0.0076330238953232,60.0,8.065664291381836,-0.0,-6.797618823384255e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.361438424093647e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.858046541921794e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,7.281119906110689e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,9.858046541921794e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,0.0004676229145843,286.5560607910156,294.1499938964844,293.5625,291.9213562011719,293.2020874023437,293.4151916503906,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974513668566,5.566023197900449e-09,0.0009974458953365,-0.0136344768106937,0.0,0.0,0.0,-0.0075721340253949,60.0,8.09450626373291,-0.0,-6.783324124626233e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.361438424093647e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.858046541921794e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,7.281119906110689e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,9.858046541921794e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,0.0004676229145843,286.5560607910156,294.1499938964844,293.5625,291.9213562011719,293.2020874023437,293.4151916503906,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974513668566,5.566023197900449e-09,0.0009974458953365,-0.0136344768106937,0.0,0.0,0.0,-0.0075721340253949,60.0,8.09450626373291,-0.0,-6.783324124626233e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,9.355018119094892e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,9.851285722106697e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,7.276126416400075e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.851284994510934e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,0.0004673022194765,286.5617980957031,294.1499938964844,293.6089172363281,291.95037841796875,293.2094116210937,293.4508361816406,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967673104256,5.486031184886997e-09,0.0009967617224901,-0.0134249171242117,0.0,0.0,0.0,-0.0075324783101677,60.0,8.127685546875,-0.0,-6.774023120215136e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,9.355018119094892e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,9.851285722106697e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,7.276126416400075e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.851284994510934e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,0.0004673022194765,286.5617980957031,294.1499938964844,293.6089172363281,291.95037841796875,293.2094116210937,293.4508361816406,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967673104256,5.486031184886997e-09,0.0009967617224901,-0.0134249171242117,0.0,0.0,0.0,-0.0075324783101677,60.0,8.127685546875,-0.0,-6.774023120215136e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,9.351775952382012e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,9.84787184279412e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,7.27360529708676e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,9.84787184279412e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0004671402857638,286.5675048828125,294.1499938964844,293.6562805175781,291.98004150390625,293.2172546386719,293.48748779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964212076738,5.445643491697183e-09,0.0009964157361537,-0.0133191114291548,0.0,0.0,0.0,-0.0075124530121684,60.0,8.163915634155273,-0.0,-6.769329274902702e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,9.351775952382012e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,9.84787184279412e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,7.27360529708676e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,9.84787184279412e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0004671402857638,286.5675048828125,294.1499938964844,293.6562805175781,291.98004150390625,293.2172546386719,293.48748779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964212076738,5.445643491697183e-09,0.0009964157361537,-0.0133191114291548,0.0,0.0,0.0,-0.0075124530121684,60.0,8.163915634155273,-0.0,-6.769329274902702e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
