time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077700,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,9.3536262284033e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.849819616647436e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,7.275043753907084e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,9.849819616647436e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0004672326904255,286.57037353515625,294.1499938964844,293.6802673339844,291.9950561523437,293.2215881347656,293.5074157714844,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966193465515,5.468692165777611e-09,0.0009966138750314,-0.0133794927969574,0.0,0.0,0.0,-0.0075238849967718,60.0,8.185039520263672,-0.0,-6.772007310473782e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,9.354367648484184e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,9.85060032689944e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,7.275620737345889e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,9.85060032689944e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,0.0004672697396017,286.5732421875,294.1499938964844,293.70440673828125,292.0101623535156,293.2258605957031,293.5267944335937,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966983925551,5.477930109520912e-09,0.0009966929210349,-0.0134036932140588,0.0,0.0,0.0,-0.0075284643098711,60.0,8.205418586730957,-0.0,-6.773080940547517e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,9.366600716020912e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,9.863482409855352e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,7.285134779522195e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.863482409855352e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.000467880803626,286.5789794921875,294.1499938964844,293.75299072265625,292.0406188964844,293.23516845703125,293.56915283203125,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980003815144,5.630337973627775e-09,0.0009979947935789,-0.0138029651716351,0.0,0.0,0.0,-0.0076040127314627,60.0,8.253731727600098,-0.0,-6.79080756071926e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,9.366600716020912e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,9.863482409855352e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,7.285134779522195e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.863482409855352e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.000467880803626,286.5789794921875,294.1499938964844,293.75299072265625,292.0406188964844,293.23516845703125,293.56915283203125,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980003815144,5.630337973627775e-09,0.0009979947935789,-0.0138029651716351,0.0,0.0,0.0,-0.0076040127314627,60.0,8.253731727600098,-0.0,-6.79080756071926e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,9.38547236728482e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,9.883355960482731e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,7.299813296413049e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,9.88335523288697e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0004688235057983,286.58428955078125,294.1499938964844,293.7979431152344,292.0687866210937,293.2442932128906,293.6102600097656,287.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000010408461,5.865458341247631e-09,0.001000004587695,-0.0144189102575182,0.0,0.0,0.0,-0.0077205682173371,60.0,8.303988456726074,-0.0,-6.818199693725546e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,9.388072794536129e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,9.886093903332947e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,7.301836012629792e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.886093903332947e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0004689533961936,286.5847473144531,294.1499938964844,293.8018493652344,292.0712585449219,293.2451477050781,293.6141967773437,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897855093195403e-09,0.0010002816561609,-0.0145037779584527,0.0,0.0,0.0,-0.0077366288751363,60.0,8.309167861938477,-0.0,-6.821978359994318e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,9.420655987923964e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,9.920405864249916e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.327178172999993e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.920405864249916e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.0004705809988081,286.5905456542969,294.1499938964844,293.8507080078125,292.1019287109375,293.255859375,293.6630859375,287.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037589818239,6.303804145346703e-09,0.0010037526953965,-0.0155671993270516,0.0,0.0,0.0,-0.0079378746449947,60.0,8.373379707336426,-0.0,-6.869414193033664e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,9.420655987923964e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,9.920405864249916e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.327178172999993e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.920405864249916e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.0004705809988081,286.5905456542969,294.1499938964844,293.8507080078125,292.1019287109375,293.255859375,293.6630859375,287.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037589818239,6.303804145346703e-09,0.0010037526953965,-0.0155671993270516,0.0,0.0,0.0,-0.0079378746449947,60.0,8.373379707336426,-0.0,-6.869414193033664e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,9.463958849664778e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,9.966005745809524e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,7.360857853200287e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.966005018213764e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,0.0004727440536953,286.59637451171875,294.1499938964844,293.8992919921875,292.13250732421875,293.2673645019531,293.7158508300781,287.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083727538585,6.8433063660222615e-09,0.0010083660017699,-0.016980392858386,0.0,0.0,0.0,-0.008205329068005,60.0,8.446698188781738,-0.0,-6.932710761020644e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,9.463958849664778e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,9.966005745809524e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,7.360857853200287e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.966005018213764e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,0.0004727440536953,286.59637451171875,294.1499938964844,293.8992919921875,292.13250732421875,293.2673645019531,293.7158508300781,287.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083727538585,6.8433063660222615e-09,0.0010083660017699,-0.016980392858386,0.0,0.0,0.0,-0.008205329068005,60.0,8.446698188781738,-0.0,-6.932710761020644e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,9.48736778809689e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,9.99065669020638e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,7.379065209534019e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,9.99065669020638e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0004739134164992,286.5992736816406,294.1499938964844,293.9234313964844,292.147705078125,293.27325439453125,293.7430419921875,287.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108673013746,7.1349610664128704e-09,0.0010108600836247,-0.0177443232387304,0.0,0.0,0.0,-0.0083499159663915,60.0,8.485045433044434,-0.0,-6.967049870354458e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,9.517333091935144e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001002221106318,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,7.40237082936801e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0001002221033559,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0004754101973958,286.60223388671875,294.1499938964844,293.9474182128906,292.162841796875,293.2795715332031,293.7718505859375,287.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140589438378,7.508289989743844e-09,0.0010140514932572,-0.0187221374362707,0.0,0.0,0.0,-0.0085349855944514,60.0,8.528579711914062,-0.0,-7.011128388967337e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,9.580571349943055e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0001008880353765,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,7.45155630283989e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.0001008880353765,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0004785690980497,286.608154296875,294.1499938964844,293.99481201171875,292.1927490234375,293.2925720214844,293.830322265625,287.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207976447418,8.29617796682669e-09,0.0010207892628386,-0.020785579457879,0.0,0.0,0.0,-0.0089255794882774,60.0,8.618685722351074,-0.0,-7.104608812369406e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,9.580571349943055e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0001008880353765,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,7.45155630283989e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.0001008880353765,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0004785690980497,286.608154296875,294.1499938964844,293.99481201171875,292.1927490234375,293.2925720214844,293.830322265625,287.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207976447418,8.29617796682669e-09,0.0010207892628386,-0.020785579457879,0.0,0.0,0.0,-0.0089255794882774,60.0,8.618685722351074,-0.0,-7.104608812369406e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,9.652518201619388e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,0.0001016456735669,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,7.507515692850575e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,0.0001016456735669,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,0.0004821629845537,286.6141052246094,294.1499938964844,294.04119873046875,292.22216796875,293.30621337890625,293.89013671875,287.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284631280228,9.1925747014443e-09,0.0010284539312124,-0.0231328811496496,0.0,0.0,0.0,-0.0093699591234326,60.0,8.716135025024414,-0.0,-7.21171673490062e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,9.652518201619388e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,0.0001016456735669,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,7.507515692850575e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,0.0001016456735669,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,0.0004821629845537,286.6141052246094,294.1499938964844,294.04119873046875,292.22216796875,293.30621337890625,293.89013671875,287.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284631280228,9.1925747014443e-09,0.0010284539312124,-0.0231328811496496,0.0,0.0,0.0,-0.0093699591234326,60.0,8.716135025024414,-0.0,-7.21171673490062e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5327453613281,0.0,0.0,9.732086618896574e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,0.0001024835655698,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,7.569401350338012e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,0.0001024835655698,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,0.0004861375782638,286.6201171875,294.1499938964844,294.0863952636719,292.2509155273437,293.320556640625,293.9502258300781,287.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369402589276,1.018393014362573e-08,0.0010369300143793,-0.0257284045219421,0.0,0.0,0.0,-0.0098614124581217,60.0,8.82009220123291,-0.0,-7.331102125363034e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5327453613281,0.0,0.0,9.732086618896574e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,0.0001024835655698,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,7.569401350338012e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,0.0001024835655698,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,0.0004861375782638,286.6201171875,294.1499938964844,294.0863952636719,292.2509155273437,293.320556640625,293.9502258300781,287.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369402589276,1.018393014362573e-08,0.0010369300143793,-0.0257284045219421,0.0,0.0,0.0,-0.0098614124581217,60.0,8.82009220123291,-0.0,-7.331102125363034e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,9.817305544856936e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,0.00010338096763,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,7.635683141415939e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.00010338096763,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.0004903944791294,286.6261901855469,294.1499938964844,294.1300964355469,292.2788391113281,293.3354797363281,294.0096435546875,287.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460192570462,1.1245707476348345e-08,0.0010460080811753,-0.0285077318549156,0.0,0.0,0.0,-0.0103877745568752,60.0,8.929130554199219,-0.0,-7.46005426321972e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,9.817305544856936e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,0.00010338096763,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,7.635683141415939e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.00010338096763,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.0004903944791294,286.6261901855469,294.1499938964844,294.1300964355469,292.2788391113281,293.3354797363281,294.0096435546875,287.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460192570462,1.1245707476348345e-08,0.0010460080811753,-0.0285077318549156,0.0,0.0,0.0,-0.0103877745568752,60.0,8.929130554199219,-0.0,-7.46005426321972e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,9.862698789220305e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,0.0001038589762174,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,7.670988998143002e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,0.0001038589762174,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,0.0004926619585603,286.6292419433594,294.1499938964844,294.1513366699219,292.2924499511719,293.34326171875,294.037841796875,287.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1811276401374473e-08,0.0010508447885513,-0.0299879144877195,0.0,0.0,0.0,-0.0106681548058986,60.0,8.986177444458008,-0.0,-7.529200729550213e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.907274215947837e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0001043283773469,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54351806640625,0.0,0.0,7.705658936174586e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,0.0001043283773469,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0004948885762132,286.63232421875,294.1499938964844,294.1720886230469,292.3058166503906,293.35113525390625,294.0663452148437,287.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556074557825,1.2366668578067674e-08,0.0010555949993431,-0.0314412713050842,0.0,0.0,0.0,-0.0109434919431805,60.0,9.04307460784912,-0.0,-7.597412832183181e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,9.998169116443024e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0001052855513989,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,7.776355050737038e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0001052855513989,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0004994290065951,286.6385192871094,294.1499938964844,294.212158203125,292.33172607421875,293.3673095703125,294.120361328125,287.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652907658368,1.3499183104670465e-08,0.0010652772616595,-0.0344042368233203,0.0,0.0,0.0,-0.0115049192681908,60.0,9.15829086303711,-0.0,-7.737457963230554e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,9.998169116443024e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0001052855513989,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,7.776355050737038e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0001052855513989,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0004994290065951,286.6385192871094,294.1499938964844,294.212158203125,292.33172607421875,293.3673095703125,294.120361328125,287.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652907658368,1.3499183104670465e-08,0.0010652772616595,-0.0344042368233203,0.0,0.0,0.0,-0.0115049192681908,60.0,9.15829086303711,-0.0,-7.737457963230554e-08,0.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.050000000745058,0.0001008716062642,298.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.050000000745058,0.0001062226729118,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.050000000745058,7.845570507925004e-05,298.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.050000000745058,0.0001062226729118,298.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.050000000745058,0.0005038743256591,286.6447448730469,284.95001220703125,294.25,292.3564147949219,293.3839111328125,294.17144775390625,287.37335205078125,1.0,0.1000000014901161,7.86993636925359e-10,7.86993636925359e-10,1.0,1.0,-0.0010747730266302,1.4607993925608298e-08,0.0010747583582997,-0.0373043231666088,0.0,0.0,0.0,-0.0120546026155352,60.0,9.272790908813477,-0.0,-7.87580987093861e-08,1.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.050000000745058,0.0001008716062642,298.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.050000000745058,0.0001062226729118,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.050000000745058,7.845570507925004e-05,298.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.050000000745058,0.0001062226729118,298.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.050000000745058,0.0005038743256591,286.6447448730469,284.95001220703125,294.25,292.3564147949219,293.3839111328125,294.17144775390625,287.37335205078125,1.0,0.1000000014901161,7.86993636925359e-10,7.86993636925359e-10,1.0,1.0,-0.0010747730266302,1.4607993925608298e-08,0.0010747583582997,-0.0373043231666088,0.0,0.0,0.0,-0.0120546026155352,60.0,9.272790908813477,-0.0,-7.87580987093861e-08,1.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.6356363892555237,0.050000000745058,0.0408178269863128,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.11328125,0.6356363892555237,0.050000000745058,0.0429831370711326,298.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133728027344,0.6356363892555237,0.050000000745058,0.0317471995949745,298.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133117675781,0.6356363892555237,0.050000000745058,0.0429831370711326,298.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11358642578125,0.6356363892555237,0.050000000745058,0.2038934677839279,287.2108764648437,284.95001220703125,294.2683410644531,292.3685302734375,297.0120849609375,297.7676696777344,287.5785522460937,1.0,0.109708122909069,0.0845028012990951,0.0845028012990951,1.0,1.0,-0.4355686902999878,0.0005288440152071,0.4350398480892181,-0.1201163157820701,0.0,0.0,0.0,10.171895027160645,60.0,1234.852294921875,0.0,12.269804000854492,1.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679016113281,0.633072555065155,0.050000000745058,0.0452571548521518,298.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.06787109375,0.633072555065155,0.050000000745058,0.0476579628884792,298.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679016113281,0.633072555065155,0.050000000745058,0.035200010985136,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06787109375,0.633072555065155,0.050000000745058,0.0476579628884792,298.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679016113281,0.633072555065155,0.050000000745058,0.2260688543319702,288.179443359375,284.95001220703125,294.2866516113281,292.3808288574219,297.5570068359375,298.7221374511719,288.8717346191406,1.0,0.1210822537541389,0.1690056025981903,0.1690056025981903,1.0,1.0,-0.4821992218494415,0.0173569936305284,0.4648422300815582,-0.111177921295166,0.0,0.0,0.0,12.499000549316406,60.0,2525.38671875,0.0,16.685380935668945,1.0,281.5744323730469,283.8721008300781,296.9263610839844,298.7055969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454679248242508e-21,4.727339624121254e-21,4.727339624121254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.571976900100708,0.050000000745058,0.04567501693964,298.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.571976900100708,0.050000000745058,0.0480979941785335,298.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.571976900100708,0.050000000745058,0.0355250127613544,298.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.571976900100708,0.050000000745058,0.0480979941785335,298.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.571976900100708,0.050000000745058,0.2281561642885208,287.18231201171875,284.95001220703125,294.3233337402344,292.4059143066406,297.5260925292969,298.6874084472656,286.2947082519531,1.0,0.1405810564756393,0.3380112051963806,0.3380112051963806,1.0,1.0,-0.4866771697998047,0.0647982507944107,0.4218789339065552,-0.0640816465020179,1.0,1.0,0.0,20.03360176086425,60.0,11693.693359375,0.0,23.18107414245605,1.0,282.3363952636719,285.89520263671875,297.48150634765625,298.6858825683594,293.1499938964844,293.1499938964844,283.1499938964844,2117.602783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286606907844543,1.0,0.0,0.0,0.969266712665558,0.969268560409546,6.364900428934561e-08,4.2646098136901855,4.264599800109863,9.79714241111651e-06,0.0,0.0,-0.0,4673.61181640625,0.0,27.97359085083008,1895.2578125,0.0,329.4114685058594,0.2498876750469207,1.0,0.0,3.0,1.0,0.0
18079440,298.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.571976900100708,0.050000000745058,0.04567501693964,298.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.571976900100708,0.050000000745058,0.0480979941785335,298.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.571976900100708,0.050000000745058,0.0355250127613544,298.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.571976900100708,0.050000000745058,0.0480979941785335,298.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.571976900100708,0.050000000745058,0.2281561642885208,287.18231201171875,284.95001220703125,294.3233337402344,292.4059143066406,297.5260925292969,298.6874084472656,286.2947082519531,1.0,0.1405810564756393,0.3380112051963806,0.3380112051963806,1.0,1.0,-0.4866771697998047,0.0647982507944107,0.4218789339065552,-0.0640816465020179,1.0,1.0,0.0,20.03360176086425,60.0,11693.693359375,0.0,23.18107414245605,1.0,282.3363952636719,285.89520263671875,297.48150634765625,298.6858825683594,293.1499938964844,293.1499938964844,283.1499938964844,2117.602783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286606907844543,1.0,0.0,0.0,0.969266712665558,0.969268560409546,6.364900428934561e-08,4.2646098136901855,4.264599800109863,9.79714241111651e-06,0.0,0.0,-0.0,4673.61181640625,0.0,27.97359085083008,1895.2578125,0.0,329.4114685058594,0.2498876750469207,1.0,0.0,3.0,1.0,0.0
18079500,298.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.5500319004058838,0.050000000745058,0.0458123013377189,298.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.5500319004058838,0.050000000745058,0.0482425577938556,298.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.5500319004058838,0.050000000745058,0.0356317907571792,298.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.5500319004058838,0.050000000745058,0.0482425577938556,298.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.5500319004058838,0.050000000745058,0.2288419306278228,285.7913513183594,284.95001220703125,294.3416748046875,292.418701171875,297.4980773925781,298.639892578125,285.367919921875,1.0,0.1489802449941635,0.4225139915943146,0.4225139915943146,1.0,1.0,-0.4881401062011719,0.1043219938874244,0.383818119764328,-0.0246502645313739,1.0,1.0,0.0,23.71158599853516,60.0,11090.3193359375,0.0,26.33137321472168,1.0,282.68365478515625,284.95147705078125,296.6771545410156,297.8866271972656,293.1499938964844,293.1499938964844,283.1499938964844,3485.353271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142751336097717,1.0,0.0,0.0,1.243504524230957,1.2435071468353271,1.03226469150286e-07,4.265884399414063,4.26587438583374,9.786270311451515e-06,0.0,0.0,-0.0,3803.710693359375,0.0,58.8602409362793,1895.431640625,0.0,552.7088623046875,0.3139099776744842,1.0,0.0,3.0,1.0,0.0
18079560,298.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.533118486404419,0.050000000745058,0.0459434129297733,298.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.533118486404419,0.050000000745058,0.0483806245028972,298.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.533118486404419,0.050000000745058,0.035733763128519,298.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.533118486404419,0.050000000745058,0.0483806245028972,298.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.533118486404419,0.050000000745058,0.2294968515634536,285.1834411621094,284.95001220703125,294.3599853515625,292.431640625,297.2959899902344,298.5909118652344,285.0310363769531,1.0,0.1565364897251129,0.5380111932754517,0.5380111932754517,0.800000011920929,1.0,-0.489537239074707,0.1610491722822189,0.3284880518913269,0.0319237224757671,0.9405834078788756,0.9405834078788756,0.0,27.229324340820312,60.0,10606.65625,0.0,29.35922622680664,1.0,282.91412353515625,284.6495666503906,295.9720764160156,297.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,5087.9423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302810668945312,1.0,0.0,0.0,1.4793214797973633,1.479325294494629,1.4602380815631477e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3673.371826171875,0.0,99.56631469726562,1895.43701171875,0.0,609.0947875976562,0.3743131458759308,1.0,0.0,3.0,1.0,0.0
18079620,298.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.516538679599762,0.050000000745058,0.0461060591042041,298.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.516538679599762,0.050000000745058,0.0485518984496593,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.516538679599762,0.050000000745058,0.0358602665364742,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.516538679599762,0.050000000745058,0.0485518984496593,298.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.516538679599762,0.050000000745058,0.2303093075752258,284.92578125,284.95001220703125,294.3844909667969,292.4491271972656,296.5265197753906,298.5321655273437,284.8822631835937,1.0,0.1654270142316818,0.6923272609710693,0.6923272609710693,0.5327795147895813,1.0,-0.4912700057029724,0.258300632238388,0.2329693436622619,0.1288235187530517,0.8040574193000793,0.8040574193000793,0.0,31.59645652770996,60.0,10454.2451171875,0.0,33.15837860107422,1.0,283.0699157714844,284.5323791503906,295.4061584472656,296.3626708984375,293.1499938964844,293.1499938964844,283.1499938964844,9800.86328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007718205451965,1.0,0.0,0.0,1.7058508396148682,1.705856442451477,1.941670291216724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.80322265625,0.0,163.28199768066406,1895.4371337890625,0.0,509.2952575683594,0.4326182007789612,1.0,0.0,3.0,1.0,0.0
18079680,298.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.5102542638778687,0.050000000745058,0.0461803935468196,298.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.5102542638778687,0.050000000745058,0.0486301779747009,298.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.5102542638778687,0.050000000745058,0.0359180830419063,298.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.5102542638778687,0.050000000745058,0.0486301779747009,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.5102542638778687,0.050000000745058,0.2306806147098541,284.8746337890625,284.95001220703125,294.39666748046875,292.4579467773437,295.8631896972656,298.5069885253906,284.8434753417969,1.0,0.1693586409091949,0.7690055966377258,0.7690055966377258,0.4000000059604645,1.0,-0.492061972618103,0.3467623293399811,0.1452996432781219,0.2169211059808731,0.7580699324607849,0.7580699324607849,0.0,33.59859085083008,60.0,10482.17578125,0.0,34.920467376708984,1.0,283.1043701171875,284.5242004394531,295.26580810546875,296.1711730957031,293.1499938964844,293.1499938964844,283.1499938964844,12510.6591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772092700004577,1.0,0.0,0.0,1.7577112913131714,1.7577176094055176,2.061524497776191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.203857421875,0.0,186.2153167724609,1895.4371337890625,0.0,441.7316589355469,0.4466809332370758,1.0,0.0,3.0,1.0,0.0
18079740,298.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.4981434047222137,0.050000000745058,0.0463501252233982,298.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.4981434047222137,0.050000000745058,0.0488089136779308,298.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.4981434047222137,0.050000000745058,0.0360500961542129,298.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.4981434047222137,0.050000000745058,0.0488089136779308,298.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.4981434047222137,0.050000000745058,0.2315284609794616,284.7998352050781,284.95001220703125,294.42706298828125,292.4801330566406,294.5292358398437,298.4545288085937,284.7963562011719,1.0,0.1779583990573883,0.9604201912879944,0.9604201912879944,0.0685381591320037,1.0,-0.4938679337501526,0.4928869903087616,0.0009809425100684,0.3623734414577484,0.6420077681541443,0.6420077681541443,0.0,38.16374206542969,60.0,10466.1728515625,-0.0,38.95473098754883,1.0,283.1390380859375,284.6178283691406,295.1568298339844,295.9683532714844,293.1499938964844,293.1499938964844,283.1499938964844,20122.984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175460636615753,1.0,0.0,0.0,1.659549593925476,1.6595567464828491,1.837696856910043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.878662109375,0.0,187.24400329589844,1895.4371337890625,0.0,307.6960144042969,0.4450713992118835,1.0,0.0,3.0,1.0,0.0
18079800,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.4961093962192535,0.050000000745058,0.0463824346661567,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.4961093962192535,0.050000000745058,0.0488429367542266,298.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.4961093962192535,0.050000000745058,0.0360752269625663,298.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.4961093962192535,0.050000000745058,0.0488429367542266,298.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.4961093962192535,0.050000000745058,0.2316898703575134,284.7994689941406,284.95001220703125,294.4333190917969,292.4847412109375,294.45703125,298.4454650878906,284.80743408203125,1.0,0.1795283257961273,1.0,1.0,0.0,1.0,-0.4942154586315155,0.4942135810852051,1.8542408497523864e-06,0.363686203956604,0.6245357394218445,0.6245357394218445,0.0,39.02880859375,60.0,10433.74609375,-0.0,39.71831893920898,1.0,283.14166259765625,284.6562805175781,295.1626892089844,295.95928955078125,293.1499938964844,293.1499938964844,283.1499938964844,21430.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066037833690643,1.0,0.0,0.0,1.6114860773086548,1.6114933490753174,1.732792327402422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.070556640625,0.0,179.5540771484375,1895.4371337890625,0.0,287.4349060058594,0.4357823431491852,1.0,0.0,3.0,1.0,0.0
