time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079860,298.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.4885314106941223,0.050000000745058,0.046511922031641,298.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.4885314106941223,0.050000000745058,0.0489792935550212,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.4885314106941223,0.050000000745058,0.0361759401857852,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.4885314106941223,0.050000000745058,0.0489792935550212,298.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.4885314106941223,0.050000000745058,0.2323366850614547,284.880615234375,284.95001220703125,294.4607238769531,292.5050964355469,294.456787109375,298.4117431640625,284.9195861816406,1.0,0.1856778562068939,1.0,1.0,0.0,1.0,-0.4955954253673553,0.4955950677394867,3.597070019623061e-07,0.3650578558444977,0.6189117431640625,0.6189117431640625,0.0,42.49504089355469,60.0,10452.96484375,-0.0,42.78946304321289,1.0,283.1473083496094,284.824462890625,295.2445068359375,296.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,21019.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681043684482574,1.0,0.0,0.0,1.475018858909607,1.4750254154205322,1.4517389956836269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.165771484375,0.0,146.95901489257812,1895.4371337890625,0.0,222.6764373779297,0.4125799834728241,1.0,0.0,3.0,1.0,0.0
18079920,298.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.4863515794277191,0.050000000745058,0.0465513430535793,298.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.4863515794277191,0.050000000745058,0.0490208081901073,298.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.4863515794277191,0.050000000745058,0.0362066030502319,298.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.4863515794277191,0.050000000745058,0.0490208081901073,298.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.4863515794277191,0.050000000745058,0.2325336039066314,284.9167175292969,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4024963378906,284.9447937011719,1.0,0.1875074505805969,1.0,1.0,0.0,1.0,-0.4960154891014099,0.4960151314735412,3.5945438980888866e-07,0.3655060827732086,0.634773313999176,0.634773313999176,0.0,43.55067443847656,48.0,10552.904296875,-0.0,43.72808074951172,1.0,283.14813232421875,284.83892822265625,295.2922668457031,296.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,19613.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601254820823669,1.0,0.0,0.0,1.489312767982483,1.4893192052841189,1.4800120595737098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.058349609375,0.0,145.73231506347656,1895.4371337890625,0.0,210.1051177978516,0.4117798209190368,1.0,0.0,3.0,1.0,0.0
18079980,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.4840533137321472,0.050000000745058,0.0465935766696929,298.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.4840533137321472,0.050000000745058,0.0490652807056903,298.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.4840533137321472,0.050000000745058,0.0362394489347934,298.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.4840533137321472,0.050000000745058,0.0490652807056903,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.4840533137321472,0.050000000745058,0.2327445745468139,284.9507141113281,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37359619140625,284.9454650878906,1.0,0.1889673322439193,1.0,1.0,0.0,1.0,-0.4964658319950104,0.4964654743671417,3.6008921711072617e-07,0.3663899898529053,0.6543636322021484,0.6543636322021484,0.0,44.68568420410156,36.0,10684.80078125,-0.0,44.73881149291992,1.0,283.14959716796875,284.8086242675781,295.4987487792969,296.2796936035156,293.1499938964844,293.1499938964844,283.1499938964844,17662.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352538913488388,1.0,0.0,0.0,1.5411405563354492,1.541146755218506,1.584812565624816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.17529296875,0.0,150.93162536621094,1895.4371337890625,0.0,198.29591369628903,0.4161490201950073,1.0,0.0,3.0,1.0,0.0
18080040,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.4840533137321472,0.050000000745058,0.0465935766696929,298.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.4840533137321472,0.050000000745058,0.0490652807056903,298.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.4840533137321472,0.050000000745058,0.0362394489347934,298.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.4840533137321472,0.050000000745058,0.0490652807056903,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.4840533137321472,0.050000000745058,0.2327445745468139,284.9507141113281,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37359619140625,284.9454650878906,1.0,0.1889673322439193,1.0,1.0,0.0,1.0,-0.4964658319950104,0.4964654743671417,3.6008921711072617e-07,0.3663899898529053,0.6543636322021484,0.6543636322021484,0.0,44.68568420410156,36.0,10684.80078125,-0.0,44.73881149291992,1.0,283.14959716796875,284.8086242675781,295.4987487792969,296.2796936035156,293.1499938964844,293.1499938964844,283.1499938964844,17662.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352538913488388,1.0,0.0,0.0,1.5411405563354492,1.541146755218506,1.584812565624816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.17529296875,0.0,150.93162536621094,1895.4371337890625,0.0,198.29591369628903,0.4161490201950073,1.0,0.0,3.0,1.0,0.0
18080100,298.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4853080213069916,0.050000000745058,0.0465704500675201,298.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4853080213069916,0.050000000745058,0.049040924757719,298.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4853080213069916,0.050000000745058,0.0362214595079422,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4853080213069916,0.050000000745058,0.049040924757719,298.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4853080213069916,0.050000000745058,0.2326290309429168,284.9435729980469,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3629150390625,284.9428100585937,1.0,0.1877467483282089,1.0,1.0,0.0,1.0,-0.4962195158004761,0.496219128370285,3.599866715831013e-07,0.3664442896842956,0.6483803391456604,0.6483803391456604,0.0,44.069583892822266,36.0,10667.2255859375,-0.0,44.1897087097168,1.0,283.1498107910156,284.8112487792969,295.57110595703125,296.36328125,293.1499938964844,293.1499938964844,283.1499938964844,18080.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576037287712097,1.0,0.0,0.0,1.5323569774627686,1.5323632955551147,1.56679917040492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.435546875,0.0,150.30772399902344,1895.4371337890625,0.0,206.1668395996093,0.4154267311096191,1.0,0.0,3.0,1.0,0.0
18080160,298.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.4878814220428467,0.050000000745058,0.0465235896408557,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.4878814220428467,0.050000000745058,0.0489915832877159,298.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.4878814220428467,0.050000000745058,0.0361850149929523,298.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.4878814220428467,0.050000000745058,0.0489915832877159,298.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.4878814220428467,0.050000000745058,0.2323949784040451,284.9453430175781,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3542785644531,284.9477844238281,1.0,0.1854197084903717,1.0,1.0,0.0,1.0,-0.4957202672958374,0.4957199096679687,3.596475437461777e-07,0.3662656545639038,0.6476145386695862,0.6476145386695862,0.0,42.81847381591797,25.0,10672.0830078125,-0.0,43.07640075683594,1.0,283.14990234375,284.8194885253906,295.6165466308594,296.4214782714844,293.1499938964844,293.1499938964844,283.1499938964844,18171.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643878996372223,1.0,0.0,0.0,1.5260919332504272,1.526098132133484,1.5540135223091056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.9814453125,0.0,149.22024536132812,1895.4371337890625,0.0,216.7978363037109,0.4145301580429077,1.0,0.0,3.0,1.0,0.0
18080220,298.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.492916077375412,0.050000000745058,0.0464353412389755,298.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.492916077375412,0.050000000745058,0.0488986521959304,298.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.492916077375412,0.1659294962882995,0.0361163765192031,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.492916077375412,0.050000000745058,0.0488986521959304,298.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.492916077375412,0.050000000745058,0.2319541424512863,284.9508361816406,284.95001220703125,294.5678405761719,292.586669921875,294.5636901855469,298.3453674316406,284.95196533203125,1.0,0.1810804903507232,1.0,1.0,0.0,1.0,-0.4947798550128937,0.494779497385025,3.589304640172486e-07,0.3657562434673309,0.6506473422050476,0.6506473422050476,0.0,40.46043395996094,25.0,10695.6416015625,-0.0,40.98404312133789,1.0,283.14996337890625,284.8220520019531,295.6481018066406,296.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,17973.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733301758766174,1.0,0.0,0.0,1.5293023586273191,1.5293086767196655,1.5605588998823805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.8271484375,0.0,149.30162048339844,1895.4371337890625,0.0,231.0226287841797,0.4147097766399383,1.0,0.0,3.0,1.0,0.0
18080280,298.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.5652541518211365,0.1737719923257827,0.0605987086892128,298.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5068628787994385,0.050000000745058,0.0486760698258876,298.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7243356704711914,0.1670883744955063,0.0956801697611808,298.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5068628787994385,0.050000000745058,0.0486760698258876,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5068628787994385,0.050000000745058,0.2308983206748962,284.9636535644531,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.33746337890625,285.0056457519531,1.0,0.1795275956392288,1.0,1.0,0.0,1.0,-0.5813780426979065,0.5813775658607483,4.382669658298255e-07,0.4350360333919525,0.6600475311279297,0.6600475311279297,0.0,35.54658126831055,45.0,11672.396484375,-0.0,46.39328002929688,1.0,283.1499938964844,284.892822265625,295.65728759765625,296.49249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17747.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773626983165741,1.0,0.0,0.0,1.5356076955795288,1.535614013671875,1.573453829450955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.2587890625,0.0,149.97576904296875,1895.4371337890625,0.0,237.5366973876953,0.415594071149826,1.0,0.0,3.0,1.0,0.0
18080340,298.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.8302813768386841,0.1656017154455185,0.1514694988727569,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978271484375,0.7840878367424011,0.1576653271913528,0.1340870708227157,298.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8225741386413574,0.16184963285923,0.1143277585506439,298.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.5493409633636475,0.1536102443933487,0.0482464060187339,298.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.5493409633636475,0.050000000745058,0.2288601696491241,285.3945007324219,284.95001220703125,294.6103820800781,292.6197204589844,294.6078186035156,298.2089538574219,285.45513916015625,1.0,0.1869766116142273,1.0,1.0,0.0,1.0,-0.8123671412467957,0.8123664259910583,6.838145623078162e-07,0.6152499914169312,1.0,1.0,0.0,26.814342498779297,45.0,16402.37109375,-0.0,67.65995025634766,1.0,283.1499938964844,285.1961669921875,295.815185546875,296.8726501464844,293.1499938964844,293.1499938964844,283.1499938964844,8516.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086196422576904,1.0,0.0,0.0,1.9065757989883425,1.9065821170806885,2.4255015773633204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.12939453125,0.0,213.40457153320312,1895.4371337890625,0.0,291.09136962890625,0.4754824638366699,1.0,0.0,3.0,1.0,0.0
18080400,298.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.8448881506919861,0.1645268201828003,0.1502616554498672,298.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.8209739327430725,0.1564340889453888,0.1443543881177902,298.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8381020426750183,0.1618236005306244,0.1139255091547966,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.6908437013626099,0.1553705930709839,0.0856653600931167,298.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.563535213470459,0.050000000745058,0.2283961027860641,285.4574279785156,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1801147460937,285.50347900390625,1.0,0.1897356510162353,1.0,1.0,0.0,1.0,-0.8671060800552368,0.8671053051948547,7.492982945223048e-07,0.6551613807678223,1.0,1.0,0.0,24.87086296081543,63.0,17230.337890625,-0.0,73.8944091796875,1.0,283.1499938964844,285.2153625488281,295.8647155761719,296.9707946777344,293.1499938964844,293.1499938964844,283.1499938964844,8738.75,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205597639083862,1.0,0.0,0.0,1.9653327465057373,1.9653393030166624,2.57730334851658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.123046875,0.0,232.49810791015625,1895.4371337890625,0.0,313.4643249511719,0.4912947118282318,1.0,0.0,3.0,1.0,0.0
18080460,298.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.8299416899681091,0.1646173298358917,0.1482955664396286,298.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.8126860857009888,0.152439460158348,0.1460560709238052,298.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.8283291459083557,0.1640977561473846,0.114621102809906,298.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.8111218810081482,0.1520218551158905,0.1451926678419113,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.5537394285202026,0.1433294415473938,0.2287055850028991,285.6390075683594,284.95001220703125,294.6440734863281,292.6460876464844,294.6418762207031,298.0805969238281,285.6344299316406,1.0,0.2022476643323898,1.0,1.0,0.0,1.0,-0.9395343661308287,0.939533531665802,8.433850666733633e-07,0.7105461955070496,1.0,1.0,0.0,27.31148910522461,63.0,19132.36328125,-0.0,90.96434783935548,1.0,283.1499938964844,285.25347900390625,296.01922607421875,297.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,10821.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48133185505867,1.0,0.0,0.0,2.1911277770996094,2.191136121749878,3.203530241080444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.33349609375,0.0,322.0100402832031,1895.4371337890625,0.0,452.8535461425781,0.5431153178215027,1.0,0.0,3.0,1.0,0.0
18080520,298.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7989523410797119,0.1669081002473831,0.1491433680057525,297.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.7782648205757141,0.1523683965206146,0.1454730182886123,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.7979579567909241,0.1662981361150741,0.115580029785633,297.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.7771729826927185,0.1512603014707565,0.1448734849691391,297.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.6886324286460876,0.1443439126014709,0.4758734107017517,285.6688842773437,284.95001220703125,294.6533203125,292.65338134765625,294.65093994140625,298.0650634765625,285.6656188964844,1.0,0.2066679447889328,1.0,1.0,0.0,1.0,-0.8909869194030762,0.8909861445426941,7.299558433260245e-07,0.590645968914032,1.0,1.0,0.0,31.25522232055664,66.0,16513.283203125,-0.0,121.82237243652344,1.0,283.1499938964844,285.2518310546875,296.0341491699219,297.4062194824219,293.1499938964844,293.1499938964844,283.1499938964844,11445.3271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012259483337402,1.0,0.0,0.0,2.2533986568450928,2.2534074783325195,3.388203424492531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.732421875,0.0,350.2514953613281,1895.4371337890625,0.0,510.6969604492188,0.5611246228218079,1.0,0.0,3.0,1.0,0.0
18080580,298.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.8986924290657043,0.1839656680822372,0.1052464470267295,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.8986924290657043,0.1578696966171264,0.1108295768499374,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.8986924290657043,0.1802805066108703,0.0818583518266677,297.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.931560516357422,0.154315635561943,0.1220424845814704,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.9624234437942504,0.1384909301996231,0.6321219205856323,285.990478515625,284.95001220703125,294.683837890625,292.6773681640625,294.6822204589844,298.0762634277344,286.01373291015625,1.0,0.2292567491531372,1.0,1.0,0.0,1.0,-1.271361231803894,1.271359920501709,1.369183223687287e-06,0.9612488746643066,1.0,1.0,0.0,17.773576736450195,66.0,24446.197265625,-0.0,154.56533813476562,1.0,283.1499938964844,285.5196228027344,296.0457458496094,297.6620788574219,293.1499938964844,293.1499938964844,283.1499938964844,13600.9150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561931848526001,1.0,0.0,0.0,2.456450700759888,2.456460952758789,4.026330771011999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.16552734375,0.0,453.7224426269531,1895.4371337890625,0.0,738.156982421875,0.6075248718261719,1.0,0.0,3.0,1.0,0.0
18080640,298.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.9173809289932252,0.1854645609855651,0.119095541536808,297.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.976384162902832,0.1579996198415756,0.1488881111145019,298.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.9173809289932252,0.1815568059682846,0.0926298648118972,297.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.9700958728790284,0.1541500091552734,0.1458794474601745,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9362398386001588,0.1377657204866409,0.6269277334213257,286.0198669433594,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.06304931640625,286.0303955078125,1.0,0.2330144047737121,1.0,1.0,0.0,1.0,-1.2781734466552734,1.2781720161437988,1.3823904509990823e-06,0.9670897722244264,1.0,1.0,0.0,18.768882751464844,86.0,24703.263671875,-0.0,170.16360473632812,1.0,283.1499938964844,285.5233764648437,296.04620361328125,297.7033386230469,293.1499938964844,293.1499938964844,283.1499938964844,13964.79296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737779140472412,1.0,0.0,0.0,2.489093542098999,2.4891042709350586,4.13405103927289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.77783203125,0.0,472.052001953125,1895.4371337890625,0.0,793.06884765625,0.6183760166168213,1.0,0.0,3.0,1.0,0.0
18080700,298.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07916259765625,0.929102659225464,0.1894833594560623,0.128075435757637,297.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.9671534895896912,0.1588602513074875,0.1504330486059188,298.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.929102659225464,0.1849059760570526,0.0996142253279686,297.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.9574736952781676,0.1539440006017685,0.1460939794778823,297.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.9147327542304992,0.135286271572113,0.6145036220550537,286.0812683105469,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0279541015625,286.0914001464844,1.0,0.2475915104150772,1.0,1.0,0.0,1.0,-1.3692634105682373,1.3692618608474731,1.5606387933075894e-06,1.0382773876190186,1.0,1.0,0.0,20.780580520629883,86.0,26190.755859375,-0.0,194.435546875,1.0,283.1499938964844,285.55047607421875,296.0260925292969,297.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,15222.8330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051146388053894,1.0,0.0,0.0,2.598793268203736,2.598804950714112,4.506473203491624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.3037109375,0.0,537.2562255859375,1895.4371337890625,0.0,957.65234375,0.6422564387321472,1.0,0.0,3.0,1.0,0.0
18080760,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.9738026261329652,0.188462495803833,0.170599952340126,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.9131738543510436,0.1589322388172149,0.1507847160100937,298.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.9651650190353394,0.1833890229463577,0.1291149258613586,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.9029139876365662,0.1540349572896957,0.1461584270000457,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.8627787232398987,0.1338975876569748,0.60649174451828,286.15020751953125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.96563720703125,286.16455078125,1.0,0.2633015513420105,1.0,1.0,0.0,1.0,-1.4440072774887085,1.4440054893493652,1.7204280311489129e-06,1.0993709564208984,1.0,1.0,0.0,24.9012393951416,106.0,27490.408203125,-0.0,232.88644409179688,1.0,283.1499938964844,285.5935363769531,295.9897155761719,297.83953857421875,293.1499938964844,293.1499938964844,283.1499938964844,16219.7158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304001808166504,1.0,0.0,0.0,2.682536363601685,2.682548761367798,4.801584054803243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.4716796875,0.0,590.8853149414062,1895.4371337890625,0.0,1110.794677734375,0.6653767824172974,1.0,0.0,3.0,1.0,0.0
18080820,297.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7934316992759705,0.1861162781715393,0.1684541553258896,297.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.7543651461601257,0.1603186577558517,0.1526740193367004,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.7877429127693176,0.1822591125965118,0.1283006817102432,297.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7468521595001221,0.1553169041872024,0.1479842066764831,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.7116861939430237,0.1323483139276504,0.6021204590797424,286.1102294921875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8507995605469,286.10369873046875,1.0,0.2914406061172485,1.0,1.0,0.0,1.0,-1.439641356468201,1.439639687538147,1.7107013263739643e-06,1.0956913232803345,1.0,1.0,0.0,48.18340301513672,94.0,27976.220703125,-0.0,288.1949768066406,1.0,283.1499938964844,285.5082092285156,295.9031982421875,297.8332214355469,293.1499938964844,293.1499938964844,283.1499938964844,18223.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634886860847473,1.0,0.0,0.0,2.843390464782715,2.8434042930603027,5.394687718762725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.388671875,0.0,703.681396484375,1895.4371337890625,0.0,1335.3934326171875,0.7044936418533325,1.0,0.0,3.0,1.0,0.0
18080880,297.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7934316992759705,0.1861162781715393,0.1684541553258896,297.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.7543651461601257,0.1603186577558517,0.1526740193367004,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.7877429127693176,0.1822591125965118,0.1283006817102432,297.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7468521595001221,0.1553169041872024,0.1479842066764831,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.7116861939430237,0.1323483139276504,0.6021204590797424,286.1102294921875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8507995605469,286.10369873046875,1.0,0.2914406061172485,1.0,1.0,0.0,1.0,-1.439641356468201,1.439639687538147,1.7107013263739643e-06,1.0956913232803345,1.0,1.0,0.0,48.18340301513672,94.0,27976.220703125,-0.0,288.1949768066406,1.0,283.1499938964844,285.5082092285156,295.9031982421875,297.8332214355469,293.1499938964844,293.1499938964844,283.1499938964844,18223.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634886860847473,1.0,0.0,0.0,2.843390464782715,2.8434042930603027,5.394687718762725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.388671875,0.0,703.681396484375,1895.4371337890625,0.0,1335.3934326171875,0.7044936418533325,1.0,0.0,3.0,1.0,0.0
18080940,297.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.7616755366325378,0.1881461441516876,0.1699679791927337,297.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06268310546875,0.7269078493118286,0.1618809849023819,0.1544079780578613,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623474121094,0.7561373710632324,0.1837456971406936,0.129288837313652,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627746582031,0.7197738885879517,0.1567359566688537,0.1495981365442276,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.6796605587005615,0.1320624351501464,0.6017263531684875,286.06201171875,284.95001220703125,294.7889404296875,292.7601318359375,294.7875366210937,297.8033447265625,286.057861328125,1.0,0.3031704723834991,1.0,1.0,0.0,1.0,-1.4461870193481443,1.4461853504180908,1.7249011534659076e-06,1.1008135080337524,1.0,1.0,0.0,58.30061721801758,94.0,28329.326171875,-0.0,315.96563720703125,1.0,283.1499938964844,285.45330810546875,295.8477478027344,297.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,19555.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729117631912231,1.0,0.0,0.0,2.945460319519043,2.945475101470948,5.788947987639403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.13720703125,0.0,782.2151489257812,1895.4371337890625,0.0,1403.8890380859375,0.726470947265625,1.0,0.0,3.0,1.0,0.0
18081000,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.7557387351989746,0.1893986761569976,0.1710480749607086,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.7212746739387512,0.1626638770103454,0.1552085280418396,297.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.7499815225601196,0.1846600025892257,0.1299230009317398,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.7139356732368469,0.1574473232030868,0.1503351926803589,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.6725882887840271,0.1321125477552414,0.6021077632904053,286.050048828125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7870788574219,286.04718017578125,1.0,0.3067043721675873,1.0,1.0,0.0,1.0,-1.450548768043518,1.4505469799041748,1.7344241314276587e-06,1.104244828224182,1.0,1.0,0.0,61.1061897277832,82.0,28476.533203125,-0.0,324.8905029296875,1.0,283.1499938964844,285.43927001953125,295.8337097167969,297.77850341796875,293.1499938964844,293.1499938964844,283.1499938964844,19983.296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674933671951294,1.0,0.0,0.0,2.977539539337158,2.9775547981262207,5.915730980632361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.9296875,0.0,808.0521240234375,1895.4371337890625,0.0,1418.82958984375,0.7371625304222107,1.0,0.0,3.0,1.0,0.0
18081060,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.7496368288993835,0.1942198574542999,0.1752874255180359,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.7139682173728943,0.1655386984348297,0.1580027490854263,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.7426876425743103,0.1882222592830658,0.1323863714933395,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.7059741616249084,0.1600654572248459,0.1528951376676559,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.6621283292770386,0.1327325999736786,0.6049144268035889,286.0177307128906,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.742431640625,286.01666259765625,1.0,0.3140845894813537,1.0,1.0,0.0,1.0,-1.468388557434082,1.4683867692947388,1.7737606867740396e-06,1.1183075904846191,1.0,1.0,0.0,66.27824401855469,70.0,29043.720703125,-0.0,346.17645263671875,1.0,283.1499938964844,285.3948974609375,295.8216247558594,297.7832336425781,293.1499938964844,293.1499938964844,283.1499938964844,21583.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790661811828613,1.0,0.0,0.0,3.09443998336792,3.094456434249878,6.389361715264386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.29638671875,0.0,907.01220703125,1895.4371337890625,0.0,1449.6268310546875,0.7656518816947937,1.0,0.0,3.0,1.0,0.0
18081120,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.7496368288993835,0.1942198574542999,0.1752874255180359,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.7139682173728943,0.1655386984348297,0.1580027490854263,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.7426876425743103,0.1882222592830658,0.1323863714933395,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.7059741616249084,0.1600654572248459,0.1528951376676559,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.6621283292770386,0.1327325999736786,0.6049144268035889,286.0177307128906,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.742431640625,286.01666259765625,1.0,0.3140845894813537,1.0,1.0,0.0,1.0,-1.468388557434082,1.4683867692947388,1.7737606867740396e-06,1.1183075904846191,1.0,1.0,0.0,66.27824401855469,70.0,29043.720703125,-0.0,346.17645263671875,1.0,283.1499938964844,285.3948974609375,295.8216247558594,297.7832336425781,293.1499938964844,293.1499938964844,283.1499938964844,21583.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790661811828613,1.0,0.0,0.0,3.09443998336792,3.094456434249878,6.389361715264386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.29638671875,0.0,907.01220703125,1895.4371337890625,0.0,1449.6268310546875,0.7656518816947937,1.0,0.0,3.0,1.0,0.0
18081180,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.7579034566879272,0.1996383666992187,0.1800210326910019,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.7198688387870789,0.1687265336513519,0.1609243601560592,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.7492412328720093,0.1922717243432998,0.1351274847984314,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.7119936943054199,0.162980243563652,0.1555616408586502,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.6654986143112183,0.13387992978096,0.60942542552948,286.0026550292969,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7083740234375,286.0025634765625,1.0,0.3158045709133148,1.0,1.0,0.0,1.0,-1.4894846677780151,1.4894827604293823,1.8210358803116835e-06,1.1349507570266724,1.0,1.0,0.0,65.9177017211914,58.0,29638.443359375,-0.0,355.54156494140625,1.0,283.1499938964844,285.36669921875,295.8450622558594,297.83380126953125,293.1499938964844,293.1499938964844,283.1499938964844,23036.44140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825938820838928,1.0,0.0,0.0,3.196919202804565,3.196936845779419,6.819564646320941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.42626953125,0.0,1000.1428833007812,1895.4371337890625,0.0,1476.1883544921875,0.7906945943832397,1.0,0.0,3.0,1.0,0.0
18081240,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.7579034566879272,0.1996383666992187,0.1800210326910019,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.7198688387870789,0.1687265336513519,0.1609243601560592,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.7492412328720093,0.1922717243432998,0.1351274847984314,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.7119936943054199,0.162980243563652,0.1555616408586502,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.6654986143112183,0.13387992978096,0.60942542552948,286.0026550292969,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7083740234375,286.0025634765625,1.0,0.3158045709133148,1.0,1.0,0.0,1.0,-1.4894846677780151,1.4894827604293823,1.8210358803116835e-06,1.1349507570266724,1.0,1.0,0.0,65.9177017211914,58.0,29638.443359375,-0.0,355.54156494140625,1.0,283.1499938964844,285.36669921875,295.8450622558594,297.83380126953125,293.1499938964844,293.1499938964844,283.1499938964844,23036.44140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825938820838928,1.0,0.0,0.0,3.196919202804565,3.196936845779419,6.819564646320941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.42626953125,0.0,1000.1428833007812,1895.4371337890625,0.0,1476.1883544921875,0.7906945943832397,1.0,0.0,3.0,1.0,0.0
18081300,297.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.76605623960495,0.2024469673633575,0.1824444830417633,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7262117862701416,0.1703831851482391,0.1623988449573516,297.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.7563560605049133,0.194370225071907,0.1365231871604919,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7184365391731262,0.1644987016916275,0.1569060236215591,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.6709255576133728,0.1345686614513397,0.6120140552520752,285.99761962890625,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69390869140625,285.9969787597656,1.0,0.3151189982891083,1.0,1.0,0.0,1.0,-1.500560998916626,1.5005590915679932,1.846179998210573e-06,1.143687725067139,1.0,1.0,0.0,64.22879791259766,58.0,29957.302734375,-0.0,356.7091979980469,1.0,283.1499938964844,285.3531494140625,295.8617553710937,297.8680114746094,293.1499938964844,293.1499938964844,283.1499938964844,23834.8671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848928332328796,1.0,0.0,0.0,3.2518489360809326,3.2518670558929443,7.055925834720256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.95458984375,0.0,1052.5872802734375,1895.4371337890625,0.0,1493.6307373046875,0.8013394474983215,1.0,0.0,3.0,1.0,0.0
18081360,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.7768044471740723,0.2052901536226272,0.1848776638507843,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.7345753908157349,0.172059565782547,0.163867637515068,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.7659608721733093,0.196485236287117,0.1379142552614212,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7267082333564758,0.1660368591547012,0.1582444459199905,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.678674578666687,0.1353028118610382,0.6147063970565796,285.9972229003906,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6806945800781,285.99761962890625,1.0,0.3136219978332519,1.0,1.0,0.0,1.0,-1.5117554664611816,1.5117536783218384,1.8718176306720125e-06,1.152515530586243,1.0,1.0,0.0,61.76533508300781,46.0,30232.951171875,-0.0,355.94171142578125,1.0,283.1499938964844,285.34796142578125,295.87823486328125,297.9009094238281,293.1499938964844,293.1499938964844,283.1499938964844,24371.263671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874541640281677,1.0,0.0,0.0,3.288236141204834,3.288254737854004,7.214717356873734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.38330078125,0.0,1088.31884765625,1895.4371337890625,0.0,1513.18505859375,0.8130366206169128,1.0,0.0,3.0,1.0,0.0
18081420,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.8057751059532166,0.2110199183225631,0.1897413283586502,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.757900059223175,0.1754252612590789,0.166770726442337,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7926268577575684,0.2007103264331817,0.1406611651182174,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7491480112075806,0.1691268533468246,0.1608871966600418,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.7007244229316711,0.1368371844291687,0.6201903820037842,285.9958190917969,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65692138671875,285.9965515136719,1.0,0.3089469671249389,1.0,1.0,0.0,1.0,-1.5341321229934692,1.5341302156448364,1.923740455822553e-06,1.1701514720916748,1.0,1.0,0.0,55.28321075439453,34.0,30820.06640625,-0.0,350.25408935546875,1.0,283.1499938964844,285.33355712890625,295.91021728515625,297.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,25654.833984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931549906730652,1.0,0.0,0.0,3.3737165927886963,3.3737361431121826,7.5946974220642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.1396484375,0.0,1175.4197998046875,1895.4371337890625,0.0,1557.157958984375,0.8339654803276062,1.0,0.0,3.0,1.0,0.0
18081480,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.8057751059532166,0.2110199183225631,0.1897413283586502,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.757900059223175,0.1754252612590789,0.166770726442337,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7926268577575684,0.2007103264331817,0.1406611651182174,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7491480112075806,0.1691268533468246,0.1608871966600418,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.7007244229316711,0.1368371844291687,0.6201903820037842,285.9958190917969,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65692138671875,285.9965515136719,1.0,0.3089469671249389,1.0,1.0,0.0,1.0,-1.5341321229934692,1.5341302156448364,1.923740455822553e-06,1.1701514720916748,1.0,1.0,0.0,55.28321075439453,34.0,30820.06640625,-0.0,350.25408935546875,1.0,283.1499938964844,285.33355712890625,295.91021728515625,297.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,25654.833984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931549906730652,1.0,0.0,0.0,3.3737165927886963,3.3737361431121826,7.5946974220642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.1396484375,0.0,1175.4197998046875,1895.4371337890625,0.0,1557.157958984375,0.8339654803276062,1.0,0.0,3.0,1.0,0.0
18081540,297.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8444682955741882,0.2167631983757019,0.1945678740739822,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.7945139408111572,0.1787623167037964,0.1695948392152786,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8301956057548523,0.2048741579055786,0.1433281004428863,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.784526526927948,0.1721901595592498,0.1634526252746582,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.7315735816955566,0.1384040266275406,0.6255968809127808,285.99786376953125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63604736328125,285.9986877441406,1.0,0.3023926019668579,1.0,1.0,0.0,1.0,-1.5560895204544067,1.5560874938964844,1.975569148271461e-06,1.187444090843201,1.0,1.0,0.0,47.1515007019043,25.0,31392.765625,-0.0,339.75732421875,1.0,283.1499938964844,285.3228454589844,295.9389343261719,298.03302001953125,293.1499938964844,293.1499938964844,283.1499938964844,26877.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990679502487183,1.0,0.0,0.0,3.453165531158448,3.45318603515625,7.956609806569759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.82373046875,0.0,1260.4322509765625,1895.4371337890625,0.0,1603.4053955078125,0.8534418344497681,1.0,0.0,3.0,1.0,0.0
18081600,297.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8444682955741882,0.2167631983757019,0.1945678740739822,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.7945139408111572,0.1787623167037964,0.1695948392152786,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8301956057548523,0.2048741579055786,0.1433281004428863,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.784526526927948,0.1721901595592498,0.1634526252746582,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.7315735816955566,0.1384040266275406,0.6255968809127808,285.99786376953125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63604736328125,285.9986877441406,1.0,0.3023926019668579,1.0,1.0,0.0,1.0,-1.5560895204544067,1.5560874938964844,1.975569148271461e-06,1.187444090843201,1.0,1.0,0.0,47.1515007019043,25.0,31392.765625,-0.0,339.75732421875,1.0,283.1499938964844,285.3228454589844,295.9389343261719,298.03302001953125,293.1499938964844,293.1499938964844,283.1499938964844,26877.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990679502487183,1.0,0.0,0.0,3.453165531158448,3.45318603515625,7.956609806569759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.82373046875,0.0,1260.4322509765625,1895.4371337890625,0.0,1603.4053955078125,0.8534418344497681,1.0,0.0,3.0,1.0,0.0
18081660,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.9006459712982178,0.2224767655134201,0.1993677169084549,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.843191921710968,0.1820292174816131,0.1723527461290359,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.8820763826370239,0.2089327275753021,0.1459218859672546,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8332321047782898,0.1751855015754699,0.1659539341926574,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.774446964263916,0.1399488896131515,0.6309177279472351,286.001708984375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6172790527344,286.00262451171875,1.0,0.2956385016441345,1.0,1.0,0.0,1.0,-1.5776690244674685,1.577666997909546,2.0273516838642536e-06,1.2044230699539185,1.0,1.0,0.0,38.80311584472656,25.0,31953.07421875,-0.0,328.1409606933594,1.0,283.1499938964844,285.3143920898437,295.9654541015625,298.093994140625,293.1499938964844,293.1499938964844,283.1499938964844,28060.994140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048199772834778,1.0,0.0,0.0,3.52838134765625,3.528402805328369,8.307002303808986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.62890625,0.0,1344.6026611328125,1895.4371337890625,0.0,1648.9974365234375,0.8718953132629395,1.0,0.0,3.0,1.0,0.0
