time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081720,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.9006459712982178,0.2224767655134201,0.1993677169084549,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.843191921710968,0.1820292174816131,0.1723527461290359,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.8820763826370239,0.2089327275753021,0.1459218859672546,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8332321047782898,0.1751855015754699,0.1659539341926574,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.774446964263916,0.1399488896131515,0.6309177279472351,286.001708984375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6172790527344,286.00262451171875,1.0,0.2956385016441345,1.0,1.0,0.0,1.0,-1.5776690244674685,1.577666997909546,2.0273516838642536e-06,1.2044230699539185,1.0,1.0,0.0,38.80311584472656,25.0,31953.07421875,-0.0,328.1409606933594,1.0,283.1499938964844,285.3143920898437,295.9654541015625,298.093994140625,293.1499938964844,293.1499938964844,283.1499938964844,28060.994140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048199772834778,1.0,0.0,0.0,3.52838134765625,3.528402805328369,8.307002303808986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.62890625,0.0,1344.6026611328125,1895.4371337890625,0.0,1648.9974365234375,0.8718953132629395,1.0,0.0,3.0,1.0,0.0
18081780,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.9677481055259703,0.2281258404254913,0.2042087614536285,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.8972383141517639,0.1851953268051147,0.1751192659139633,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.9448890089988708,0.2128552496433258,0.1484975665807724,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.8853960037231445,0.1780820488929748,0.1684658229351043,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.8223626017570496,0.1414327323436737,0.6364659667015076,286.0071716308594,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5999450683594,286.0082092285156,1.0,0.2920180261135101,1.0,1.0,0.0,1.0,-1.5995699167251587,1.5995677709579468,2.080758576994413e-06,1.2216339111328125,1.0,1.0,0.0,32.90190887451172,25.0,32513.27734375,-0.0,322.9831237792969,1.0,283.1499938964844,285.30780029296875,295.9911193847656,298.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,29227.060546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103617191314697,1.0,0.0,0.0,3.600945472717285,3.6009678840637207,8.65219703882758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.60986328125,0.0,1429.279541015625,1895.4371337890625,0.0,1693.4656982421875,0.8897031545639038,1.0,0.0,3.0,1.0,0.0
18081840,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.9677481055259703,0.2281258404254913,0.2042087614536285,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.8972383141517639,0.1851953268051147,0.1751192659139633,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.9448890089988708,0.2128552496433258,0.1484975665807724,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.8853960037231445,0.1780820488929748,0.1684658229351043,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.8223626017570496,0.1414327323436737,0.6364659667015076,286.0071716308594,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5999450683594,286.0082092285156,1.0,0.2920180261135101,1.0,1.0,0.0,1.0,-1.5995699167251587,1.5995677709579468,2.080758576994413e-06,1.2216339111328125,1.0,1.0,0.0,32.90190887451172,25.0,32513.27734375,-0.0,322.9831237792969,1.0,283.1499938964844,285.30780029296875,295.9911193847656,298.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,29227.060546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103617191314697,1.0,0.0,0.0,3.600945472717285,3.6009678840637207,8.65219703882758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.60986328125,0.0,1429.279541015625,1895.4371337890625,0.0,1693.4656982421875,0.8897031545639038,1.0,0.0,3.0,1.0,0.0
18081900,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.9952394366264344,0.230927437543869,0.2066318243741989,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.9284409284591676,0.1867316663265228,0.1764898896217346,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.975819170475006,0.2147565335035324,0.1497668474912643,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.9144830107688904,0.1794842332601547,0.1697097718715667,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.8456000089645386,0.1421412825584411,0.6392418146133423,286.00897216796875,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5917358398437,286.00933837890625,1.0,0.2909638881683349,1.0,1.0,0.0,1.0,-1.6101986169815063,1.6101964712142944,2.107007503582281e-06,1.2299960851669312,1.0,1.0,0.0,30.68310737609864,25.0,32806.74609375,-0.0,322.23895263671875,1.0,283.1499938964844,285.30206298828125,296.0040283203125,298.1842956542969,293.1499938964844,293.1499938964844,283.1499938964844,29931.931640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130929231643677,1.0,0.0,0.0,3.644109010696411,3.644131660461426,8.860862408255343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.9228515625,0.0,1481.295166015625,1895.4371337890625,0.0,1715.572265625,0.897494912147522,1.0,0.0,3.0,1.0,0.0
18081960,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.9854918122291564,0.2348563522100448,0.1960634887218475,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.9368686079978944,0.1882015019655227,0.1778933852910995,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.982829451560974,0.2165801227092743,0.151053324341774,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.922560691833496,0.1808205544948578,0.170987069606781,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8510544300079346,0.1428058743476867,0.642240047454834,286.00347900390625,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.58673095703125,286.0018005371094,1.0,0.2897758483886719,1.0,1.0,0.0,1.0,-1.6057997941970823,1.6057977676391602,2.0963725546607748e-06,1.2267580032348633,1.0,1.0,0.0,30.203489303588867,28.0,32855.27734375,-0.0,318.7653503417969,1.0,283.1499938964844,285.2909851074219,296.0149230957031,298.2060852050781,293.1499938964844,293.1499938964844,283.1499938964844,30373.14453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155235409736633,1.0,0.0,0.0,3.670868873596192,3.670892000198364,8.991476647679519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.447265625,0.0,1514.16845703125,1895.4371337890625,0.0,1735.348876953125,0.9068718552589417,1.0,0.0,3.0,1.0,0.0
18082020,297.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.9798349142074584,0.2450299561023712,0.1849731057882309,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9556628465652466,0.1910132467746734,0.1805520951747894,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.9960314631462096,0.2200789153575897,0.1528003066778183,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9414520859718324,0.1833667606115341,0.173395037651062,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8643612265586853,0.1441410928964615,0.6480450630187988,285.9836730957031,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5869445800781,285.9831237792969,1.0,0.2892808020114898,1.0,1.0,0.0,1.0,-1.608608961105347,1.6086068153381348,2.103216047544265e-06,1.228874683380127,1.0,1.0,0.0,29.31458282470703,48.0,33095.34375,-0.0,317.5253601074219,1.0,283.1499938964844,285.26641845703125,296.0318603515625,298.23760986328125,293.1499938964844,293.1499938964844,283.1499938964844,31507.599609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188100814819336,1.0,0.0,0.0,3.7387948036193848,3.738818883895874,9.32731325065106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.2060546875,0.0,1599.78857421875,1895.4371337890625,0.0,1762.2421875,0.9235543608665466,1.0,0.0,3.0,1.0,0.0
18082080,297.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.9798349142074584,0.2450299561023712,0.1849731057882309,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9556628465652466,0.1910132467746734,0.1805520951747894,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.9960314631462096,0.2200789153575897,0.1528003066778183,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9414520859718324,0.1833667606115341,0.173395037651062,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8643612265586853,0.1441410928964615,0.6480450630187988,285.9836730957031,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5869445800781,285.9831237792969,1.0,0.2892808020114898,1.0,1.0,0.0,1.0,-1.608608961105347,1.6086068153381348,2.103216047544265e-06,1.228874683380127,1.0,1.0,0.0,29.31458282470703,48.0,33095.34375,-0.0,317.5253601074219,1.0,283.1499938964844,285.26641845703125,296.0318603515625,298.23760986328125,293.1499938964844,293.1499938964844,283.1499938964844,31507.599609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188100814819336,1.0,0.0,0.0,3.7387948036193848,3.738818883895874,9.32731325065106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.2060546875,0.0,1599.78857421875,1895.4371337890625,0.0,1762.2421875,0.9235543608665466,1.0,0.0,3.0,1.0,0.0
18082140,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9880954623222352,0.2524050772190094,0.2020324319601059,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9400992393493652,0.1937557905912399,0.183205097913742,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9867920875549316,0.2240719646215438,0.1563833653926849,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.925180971622467,0.1858448982238769,0.1757982224225998,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8505751490592957,0.145490288734436,0.6543717980384827,285.9987487792969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5808410644531,286.002685546875,1.0,0.2977603375911712,1.0,1.0,0.0,1.0,-1.6463901996612549,1.646388053894043,2.197629555666936e-06,1.258195161819458,1.0,1.0,0.0,31.53832244873047,68.0,33852.1953125,-0.0,342.9082946777344,1.0,283.1499938964844,285.2739562988281,296.0566711425781,298.2922058105469,293.1499938964844,293.1499938964844,283.1499938964844,32639.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218957543373108,1.0,0.0,0.0,3.805347204208374,3.80537223815918,9.662329603088438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.73974609375,0.0,1686.749755859375,1895.4371337890625,0.0,1787.6474609375,0.9399010539054872,1.0,0.0,3.0,1.0,0.0
18082200,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9880954623222352,0.2524050772190094,0.2020324319601059,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9400992393493652,0.1937557905912399,0.183205097913742,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9867920875549316,0.2240719646215438,0.1563833653926849,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.925180971622467,0.1858448982238769,0.1757982224225998,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8505751490592957,0.145490288734436,0.6543717980384827,285.9987487792969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5808410644531,286.002685546875,1.0,0.2977603375911712,1.0,1.0,0.0,1.0,-1.6463901996612549,1.646388053894043,2.197629555666936e-06,1.258195161819458,1.0,1.0,0.0,31.53832244873047,68.0,33852.1953125,-0.0,342.9082946777344,1.0,283.1499938964844,285.2739562988281,296.0566711425781,298.2922058105469,293.1499938964844,293.1499938964844,283.1499938964844,32639.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218957543373108,1.0,0.0,0.0,3.805347204208374,3.80537223815918,9.662329603088438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.73974609375,0.0,1686.749755859375,1895.4371337890625,0.0,1787.6474609375,0.9399010539054872,1.0,0.0,3.0,1.0,0.0
18082260,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.9737608432769777,0.2539077699184418,0.2286645621061325,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.8869483470916748,0.1964835822582245,0.1860095411539077,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507507324219,0.93492591381073,0.2271090149879455,0.1586640626192093,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.8743587732315063,0.1883157193660736,0.1783585101366043,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.80765700340271,0.1466459780931472,0.6609026789665222,286.05096435546875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.55084228515625,286.0546264648437,1.0,0.3128243684768677,1.0,1.0,0.0,1.0,-1.7013788223266602,1.7013764381408691,2.3403988507197937e-06,1.301427125930786,1.0,1.0,0.0,38.19683074951172,86.0,34925.6328125,-0.0,390.1506958007813,1.0,283.1499938964844,285.3051452636719,296.0967712402344,298.39263916015625,293.1499938964844,293.1499938964844,283.04998779296875,33767.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285135388374329,1.0,0.0,0.0,3.870582103729248,3.870607852935791,9.996451808547135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.18994140625,0.0,1774.9932861328125,1895.4371337890625,0.0,1842.6282958984373,0.9549245238304138,1.0,0.0,3.0,1.0,0.0
18082320,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.9737608432769777,0.2539077699184418,0.2286645621061325,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.8869483470916748,0.1964835822582245,0.1860095411539077,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507507324219,0.93492591381073,0.2271090149879455,0.1586640626192093,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.8743587732315063,0.1883157193660736,0.1783585101366043,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.80765700340271,0.1466459780931472,0.6609026789665222,286.05096435546875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.55084228515625,286.0546264648437,1.0,0.3128243684768677,1.0,1.0,0.0,1.0,-1.7013788223266602,1.7013764381408691,2.3403988507197937e-06,1.301427125930786,1.0,1.0,0.0,38.19683074951172,86.0,34925.6328125,-0.0,390.1506958007813,1.0,283.1499938964844,285.3051452636719,296.0967712402344,298.39263916015625,293.1499938964844,293.1499938964844,283.04998779296875,33767.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285135388374329,1.0,0.0,0.0,3.870582103729248,3.870607852935791,9.996451808547135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.18994140625,0.0,1774.9932861328125,1895.4371337890625,0.0,1842.6282958984373,0.9549245238304138,1.0,0.0,3.0,1.0,0.0
18082380,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.8931509852409363,0.2568069994449615,0.2308912426233291,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.822124719619751,0.1986185163259506,0.1886084675788879,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8605085611343384,0.229648932814598,0.160856544971466,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8110749125480652,0.1902310401201248,0.1807467341423034,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.7454769611358643,0.1472929567098617,0.6665545701980591,285.9884948730469,284.95001220703125,295.2363586425781,293.084716796875,295.23516845703125,297.5283203125,285.9882202148437,1.0,0.3276639878749847,1.0,1.0,0.0,1.0,-1.7135093212127686,1.7135069370269775,2.372642939008074e-06,1.3109605312347412,1.0,1.0,0.0,50.50544738769531,86.0,35616.0625,-0.0,434.2680969238281,1.0,283.0520324707031,285.22344970703125,296.1390075683594,298.5052795410156,293.1499938964844,293.1499938964844,283.04998779296875,34657.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397491335868835,1.0,0.0,0.0,3.921240091323853,3.921266555786133,1.0259830105496803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.63037109375,0.0,1845.602783203125,1895.4371337890625,0.0,1937.4432373046875,0.965307891368866,1.0,0.0,3.0,1.0,0.0
18082440,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8869924545288086,0.2572316527366638,0.2312928438186645,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8168432712554932,0.1988347470760345,0.1888724714517593,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8547438383102417,0.2299120128154754,0.1610830426216125,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8055233359336853,0.1904235631227493,0.1809883117675781,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7405450344085693,0.1473494172096252,0.667084813117981,285.9889831542969,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52642822265625,285.9891357421875,1.0,0.3294205665588379,1.0,1.0,0.0,1.0,-1.715509057044983,1.715506672859192,2.377975079070893e-06,1.312524676322937,1.0,1.0,0.0,51.93090438842773,89.0,35662.45703125,-0.0,439.609130859375,1.0,283.05157470703125,285.2235717773437,296.138427734375,298.5063171386719,293.1499938964844,293.1499938964844,282.75,34720.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404432892799377,1.0,0.0,0.0,3.924794912338257,3.924821376800537,1.0278439503963457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.46630859375,0.0,1850.626708984375,1895.4371337890625,0.0,1943.359130859375,0.9661537408828736,1.0,0.0,3.0,1.0,0.0
18082500,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.8662086725234985,0.2592402696609497,0.2332963645458221,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.7974032759666443,0.1998019069433212,0.1900940388441085,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539428710937,0.8353292942047119,0.2310853451490402,0.1621396243572235,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.7857344746589661,0.1912757754325866,0.1820986121892929,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.7234846353530884,0.1475434899330139,0.6693089604377747,285.8527526855469,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.51617431640625,285.83251953125,1.0,0.3361705839633941,1.0,1.0,0.0,1.0,-1.7246534824371338,1.7246510982513428,2.40248164118384e-06,1.319700002670288,1.0,1.0,0.0,57.62089920043945,89.0,36793.38671875,-0.0,461.75689697265625,1.0,282.7922668457031,285.0411376953125,296.1937255859375,298.70263671875,293.1499938964844,293.1499938964844,282.75,35010.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522837519645691,1.0,0.0,0.0,3.94116473197937,3.9411914348602295,1.0364359468439943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.39404296875,0.0,1873.879638671875,1895.4371337890625,0.0,2045.2412109375,0.9700483083724976,1.0,0.0,3.0,1.0,0.0
18082560,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.8512635827064514,0.2611215114593506,0.2351964861154556,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.7822759747505188,0.2005699723958969,0.1910919398069381,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.8209533095359802,0.2320309430360794,0.1630060523748397,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.7708619832992554,0.1919341534376144,0.1829912513494491,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.7097815275192261,0.1475801169872284,0.6706933379173279,285.7841186523437,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50469970703125,285.7826843261719,1.0,0.3421274721622467,1.0,1.0,0.0,1.0,-1.731909155845642,1.7319066524505615,2.42204168898752e-06,1.3253979682922363,1.0,1.0,0.0,62.683406829833984,77.0,37004.875,-0.0,481.1060791015625,1.0,282.7543029785156,284.9927062988281,296.1816101074219,298.661865234375,293.1499938964844,293.1499938964844,282.45001220703125,35234.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584900259971619,1.0,0.0,0.0,3.953763961791992,3.953790903091431,1.04307309811702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.54736328125,0.0,1891.9085693359373,1895.4371337890625,0.0,2099.341552734375,0.9730455875396729,1.0,0.0,3.0,1.0,0.0
18082620,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.843054473400116,0.2646663784980774,0.2385914325714111,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.7724043130874634,0.2017518430948257,0.1924782991409301,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.8113624453544617,0.233540192246437,0.1642639636993408,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.7611164450645447,0.1929032951593399,0.1841749101877212,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.6988006830215454,0.1473655700683593,0.6709177494049072,285.57305908203125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48101806640625,285.5711364746094,1.0,0.3468125760555267,1.0,1.0,0.0,1.0,-1.74085533618927,1.740852952003479,2.446327471261611e-06,1.3324507474899292,1.0,1.0,0.0,66.85862731933594,65.0,38207.76953125,-0.0,499.0533142089844,1.0,282.457275390625,284.7594909667969,296.1866760253906,298.74761962890625,293.1499938964844,293.1499938964844,282.1499938964844,35544.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729087471961975,1.0,0.0,0.0,3.971074342727661,3.971101522445679,1.0522267075430136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.57177734375,0.0,1916.8673095703125,1895.4371337890625,0.0,2226.7119140625,0.9771633744239808,1.0,0.0,3.0,1.0,0.0
18082680,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.843054473400116,0.2646663784980774,0.2385914325714111,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.7724043130874634,0.2017518430948257,0.1924782991409301,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.8113624453544617,0.233540192246437,0.1642639636993408,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.7611164450645447,0.1929032951593399,0.1841749101877212,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.6988006830215454,0.1473655700683593,0.6709177494049072,285.57305908203125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48101806640625,285.5711364746094,1.0,0.3468125760555267,1.0,1.0,0.0,1.0,-1.74085533618927,1.740852952003479,2.446327471261611e-06,1.3324507474899292,1.0,1.0,0.0,66.85862731933594,65.0,38207.76953125,-0.0,499.0533142089844,1.0,282.457275390625,284.7594909667969,296.1866760253906,298.74761962890625,293.1499938964844,293.1499938964844,282.1499938964844,35544.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729087471961975,1.0,0.0,0.0,3.971074342727661,3.971101522445679,1.0522267075430136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.57177734375,0.0,1916.8673095703125,1895.4371337890625,0.0,2226.7119140625,0.9771633744239808,1.0,0.0,3.0,1.0,0.0
18082740,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.8491783738136292,0.2679661512374878,0.2415686845779419,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.7762357592582703,0.2026029378175735,0.1933175027370453,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.8153837323188782,0.2346936762332916,0.1650995314121246,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.7645909190177917,0.1935472786426544,0.184817224740982,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35137939453125,0.7005847096443176,0.146883949637413,0.668855607509613,285.3502197265625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4574584960937,285.34820556640625,1.0,0.3461407721042633,1.0,1.0,0.0,1.0,-1.744739055633545,1.7447365522384644,2.45694536715746e-06,1.3355354070663452,1.0,1.0,0.0,65.99625396728516,53.0,39320.55859375,0.0,498.95361328125,1.0,282.1541748046875,284.516357421875,296.1944885253906,298.82476806640625,293.1499938964844,293.1499938964844,281.8500061035156,35728.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841703295707703,1.0,0.0,0.0,3.981360912322998,3.9813883304595934,1.0576850399957038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.06591796875,0.0,1931.80224609375,1895.4371337890625,0.0,2327.66259765625,0.9796100854873656,1.0,0.0,3.0,1.0,0.0
18082800,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.8491783738136292,0.2679661512374878,0.2415686845779419,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.7762357592582703,0.2026029378175735,0.1933175027370453,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.8153837323188782,0.2346936762332916,0.1650995314121246,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.7645909190177917,0.1935472786426544,0.184817224740982,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35137939453125,0.7005847096443176,0.146883949637413,0.668855607509613,285.3502197265625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4574584960937,285.34820556640625,1.0,0.3461407721042633,1.0,1.0,0.0,1.0,-1.744739055633545,1.7447365522384644,2.45694536715746e-06,1.3355354070663452,1.0,1.0,0.0,65.99625396728516,53.0,39320.55859375,0.0,498.95361328125,1.0,282.1541748046875,284.516357421875,296.1944885253906,298.82476806640625,293.1499938964844,293.1499938964844,281.8500061035156,35728.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841703295707703,1.0,0.0,0.0,3.981360912322998,3.9813883304595934,1.0576850399957038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.06591796875,0.0,1931.80224609375,1895.4371337890625,0.0,2327.66259765625,0.9796100854873656,1.0,0.0,3.0,1.0,0.0
18082860,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.8658271431922913,0.2710108757019043,0.24418406188488,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.7898240089416504,0.203190192580223,0.1937612891197204,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8286696672439575,0.2355454415082931,0.1656171530485153,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7775346040725708,0.1939363777637481,0.1850718259811401,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7112240195274353,0.1461998671293258,0.6652001738548279,285.1308288574219,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4342346191406,285.1280517578125,1.0,0.3417474627494812,1.0,1.0,0.0,1.0,-1.7449523210525513,1.7449499368667605,2.457918981235707e-06,1.336013674736023,1.0,1.0,0.0,61.785770416259766,41.0,40341.38671875,0.0,486.5806579589844,1.0,281.8564758300781,284.2771911621094,296.2013854980469,298.8936462402344,293.1499938964844,293.1499938964844,281.54998779296875,35838.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933825254440308,1.0,0.0,0.0,3.987491607666016,3.987518787384033,1.0609448963805337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.09521484375,0.0,1940.7398681640625,1895.4371337890625,0.0,2411.084228515625,0.981068193912506,1.0,0.0,3.0,1.0,0.0
18082920,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.8658271431922913,0.2710108757019043,0.24418406188488,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.7898240089416504,0.203190192580223,0.1937612891197204,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8286696672439575,0.2355454415082931,0.1656171530485153,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7775346040725708,0.1939363777637481,0.1850718259811401,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7112240195274353,0.1461998671293258,0.6652001738548279,285.1308288574219,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4342346191406,285.1280517578125,1.0,0.3417474627494812,1.0,1.0,0.0,1.0,-1.7449523210525513,1.7449499368667605,2.457918981235707e-06,1.336013674736023,1.0,1.0,0.0,61.785770416259766,41.0,40341.38671875,0.0,486.5806579589844,1.0,281.8564758300781,284.2771911621094,296.2013854980469,298.8936462402344,293.1499938964844,293.1499938964844,281.54998779296875,35838.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933825254440308,1.0,0.0,0.0,3.987491607666016,3.987518787384033,1.0609448963805337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.09521484375,0.0,1940.7398681640625,1895.4371337890625,0.0,2411.084228515625,0.981068193912506,1.0,0.0,3.0,1.0,0.0
18082980,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8940641283988953,0.2738693058490753,0.246538832783699,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8131160736083984,0.2035809755325317,0.1939184814691543,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8516356945037842,0.2361643612384796,0.165898248553276,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8004401326179504,0.194139152765274,0.1850490719079971,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7290174961090088,0.1453746408224105,0.6604337096214294,284.91070556640625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4119873046875,284.91046142578125,1.0,0.3347072005271911,1.0,1.0,0.0,1.0,-1.742557406425476,1.742555022239685,2.4527246296202065e-06,1.3351891040802002,0.9506619572639464,0.9506619572639464,0.0,55.28798675537109,29.0,41193.078125,0.0,465.8053588867188,1.0,281.55572509765625,284.04571533203125,296.2111511230469,298.958740234375,293.1499938964844,293.1499938964844,281.25,37570.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015956282615662,1.0,0.0,0.0,3.953490257263184,3.95351767539978,1.0429287158331135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.91650390625,0.0,1910.4866943359373,1895.4371337890625,0.0,2486.0224609375,0.9740453362464904,1.0,0.0,3.0,1.0,0.0
18083040,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8940641283988953,0.2738693058490753,0.246538832783699,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8131160736083984,0.2035809755325317,0.1939184814691543,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8516356945037842,0.2361643612384796,0.165898248553276,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8004401326179504,0.194139152765274,0.1850490719079971,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7290174961090088,0.1453746408224105,0.6604337096214294,284.91070556640625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4119873046875,284.91046142578125,1.0,0.3347072005271911,1.0,1.0,0.0,1.0,-1.742557406425476,1.742555022239685,2.4527246296202065e-06,1.3351891040802002,0.9506619572639464,0.9506619572639464,0.0,55.28798675537109,29.0,41193.078125,0.0,465.8053588867188,1.0,281.55572509765625,284.04571533203125,296.2111511230469,298.958740234375,293.1499938964844,293.1499938964844,281.25,37570.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015956282615662,1.0,0.0,0.0,3.953490257263184,3.95351767539978,1.0429287158331135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.91650390625,0.0,1910.4866943359373,1895.4371337890625,0.0,2486.0224609375,0.9740453362464904,1.0,0.0,3.0,1.0,0.0
18083100,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.9143062829971312,0.2753180265426636,0.2476927191019058,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8282109498977661,0.2037579119205474,0.1939401626586914,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8683481812477112,0.2364570498466491,0.1659957617521286,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8160524964332581,0.1942243427038192,0.1849831938743591,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7414229512214661,0.1449539810419082,0.6578333377838135,284.7861328125,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4020080566406,284.77392578125,1.0,0.3304416239261627,1.0,1.0,0.0,1.0,-1.740884780883789,1.7408822774887085,2.4484920686518308e-06,1.334130048751831,0.8376712799072266,0.8376712799072266,0.0,51.40024948120117,29.0,41751.6171875,0.0,453.2569274902344,1.0,281.2934265136719,283.8993530273437,296.2382507324219,299.08221435546875,293.1499938964844,293.1499938964844,281.25,42353.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073471188545227,1.0,0.0,0.0,3.836437225341797,3.8364644050598153,9.820859077080968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.94580078125,0.0,1800.6192626953125,1895.4371337890625,0.0,2538.78466796875,0.9481918215751648,1.0,0.0,3.0,1.0,0.0
18083160,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9417715668678284,0.2768802046775818,0.2488279938697815,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8471513986587524,0.2039801329374313,0.193933755159378,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8899784684181213,0.2368127256631851,0.1660704016685485,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.834477961063385,0.1943542510271072,0.1848912239074707,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7577072978019714,0.144572764635086,0.6551486253738403,284.8299865722656,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.39312744140625,284.8443298339844,1.0,0.3257784843444824,1.0,1.0,0.0,1.0,-1.7389954328536987,1.7389929294586182,2.443583298372687e-06,1.3328275680541992,0.8139175176620483,0.8139175176620483,0.0,47.18961715698242,25.0,41235.8515625,0.0,439.6468200683594,1.0,281.2568359375,283.9951477050781,296.2041015625,298.95587158203125,293.1499938964844,293.1499938964844,281.54998779296875,45663.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062920570373535,1.0,0.0,0.0,3.5848848819732666,3.5849099159240723,8.575188985560089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.15087890625,0.0,1532.93994140625,1895.4371337890625,0.0,2529.089599609375,0.8991277813911438,1.0,0.0,3.0,1.0,0.0
18083220,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9966437220573424,0.2815236449241638,0.2523416578769684,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8960995078086853,0.2053146660327911,0.1946545392274856,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9475098252296448,0.23863086104393,0.1669038385152816,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8813012838363647,0.1954748481512069,0.1854171752929687,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7999471426010132,0.144548162817955,0.6526314616203308,285.0357360839844,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3889465332031,285.033203125,1.0,0.3186198472976684,1.0,1.0,0.0,1.0,-1.74259614944458,1.742593765258789,2.453545675962232e-06,1.335787057876587,0.9662248492240906,0.9662248492240906,0.0,39.730411529541016,25.0,40916.8828125,0.0,419.6990356445313,1.0,281.5426940917969,284.1744079589844,296.14910888671875,298.7940979003906,293.1499938964844,293.1499938964844,281.25,33046.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892835140228271,1.0,0.0,0.0,3.718855619430542,3.7188796997070312,9.228091926161142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.87060546875,0.0,1588.6129150390625,1895.4371337890625,0.0,2373.878173828125,0.9186825156211852,1.0,0.0,3.0,1.0,0.0
18083280,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9966437220573424,0.2815236449241638,0.2523416578769684,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8960995078086853,0.2053146660327911,0.1946545392274856,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9475098252296448,0.23863086104393,0.1669038385152816,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8813012838363647,0.1954748481512069,0.1854171752929687,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7999471426010132,0.144548162817955,0.6526314616203308,285.0357360839844,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3889465332031,285.033203125,1.0,0.3186198472976684,1.0,1.0,0.0,1.0,-1.74259614944458,1.742593765258789,2.453545675962232e-06,1.335787057876587,0.9662248492240906,0.9662248492240906,0.0,39.730411529541016,25.0,40916.8828125,0.0,419.6990356445313,1.0,281.5426940917969,284.1744079589844,296.14910888671875,298.7940979003906,293.1499938964844,293.1499938964844,281.25,33046.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892835140228271,1.0,0.0,0.0,3.718855619430542,3.7188796997070312,9.228091926161142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.87060546875,0.0,1588.6129150390625,1895.4371337890625,0.0,2373.878173828125,0.9186825156211852,1.0,0.0,3.0,1.0,0.0
18083340,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.998120903968811,0.2880796194076538,0.2382028549909591,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9186298847198486,0.2062584906816482,0.1956370323896408,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9708070755004884,0.2398429065942764,0.1678628325462341,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.902113676071167,0.1962337493896484,0.1862155795097351,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8167774081230164,0.1443695873022079,0.6519060730934143,284.8631286621094,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3902282714844,284.8709716796875,1.0,0.3129537105560303,1.0,1.0,0.0,1.0,-1.721932053565979,1.721929669380188,2.400694256721181e-06,1.3220059871673584,0.8274329900741577,0.8274329900741577,0.0,37.02531433105469,28.0,41000.21484375,0.0,401.1696472167969,1.0,281.25701904296875,284.0173034667969,296.2350769042969,298.9659423828125,293.1499938964844,293.1499938964844,281.54998779296875,41721.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985311150550842,1.0,0.0,0.0,3.544130802154541,3.5441548824310303,8.381326779272058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.3017578125,0.0,1460.107421875,1895.4371337890625,0.0,2458.003173828125,0.8859182000160217,1.0,0.0,3.0,1.0,0.0
18083400,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.998120903968811,0.2880796194076538,0.2382028549909591,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9186298847198486,0.2062584906816482,0.1956370323896408,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9708070755004884,0.2398429065942764,0.1678628325462341,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.902113676071167,0.1962337493896484,0.1862155795097351,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8167774081230164,0.1443695873022079,0.6519060730934143,284.8631286621094,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3902282714844,284.8709716796875,1.0,0.3129537105560303,1.0,1.0,0.0,1.0,-1.721932053565979,1.721929669380188,2.400694256721181e-06,1.3220059871673584,0.8274329900741577,0.8274329900741577,0.0,37.02531433105469,28.0,41000.21484375,0.0,401.1696472167969,1.0,281.25701904296875,284.0173034667969,296.2350769042969,298.9659423828125,293.1499938964844,293.1499938964844,281.54998779296875,41721.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985311150550842,1.0,0.0,0.0,3.544130802154541,3.5441548824310303,8.381326779272058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.3017578125,0.0,1460.107421875,1895.4371337890625,0.0,2458.003173828125,0.8859182000160217,1.0,0.0,3.0,1.0,0.0
18083460,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9948254823684692,0.298535019159317,0.2221470028162002,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.940727174282074,0.2075541913509369,0.1966292560100555,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.988863170146942,0.2415364533662796,0.1688381284475326,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9226503968238832,0.1973343044519424,0.1870289444923401,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8312234878540039,0.1446035206317901,0.6518357992172241,285.0297546386719,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41168212890625,285.025146484375,1.0,0.3096591830253601,1.0,1.0,0.0,1.0,-1.7121127843856812,1.7121105194091797,2.3738073196000187e-06,1.3138248920440674,0.9589038491249084,0.9589038491249084,0.0,34.983009338378906,46.0,40363.69921875,0.0,388.2010192871094,1.0,281.54229736328125,284.17022705078125,296.1747741699219,298.7959899902344,293.1499938964844,293.1499938964844,281.25,32547.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784913182258606,1.0,0.0,0.0,3.6757752895355225,3.6757988929748535,9.015528235067904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.375,0.0,1536.01953125,1895.4371337890625,0.0,2334.36328125,0.9085797667503356,1.0,0.0,3.0,1.0,0.0
18083520,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9948254823684692,0.298535019159317,0.2221470028162002,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.940727174282074,0.2075541913509369,0.1966292560100555,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.988863170146942,0.2415364533662796,0.1688381284475326,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9226503968238832,0.1973343044519424,0.1870289444923401,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8312234878540039,0.1446035206317901,0.6518357992172241,285.0297546386719,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41168212890625,285.025146484375,1.0,0.3096591830253601,1.0,1.0,0.0,1.0,-1.7121127843856812,1.7121105194091797,2.3738073196000187e-06,1.3138248920440674,0.9589038491249084,0.9589038491249084,0.0,34.983009338378906,46.0,40363.69921875,0.0,388.2010192871094,1.0,281.54229736328125,284.17022705078125,296.1747741699219,298.7959899902344,293.1499938964844,293.1499938964844,281.25,32547.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784913182258606,1.0,0.0,0.0,3.6757752895355225,3.6757988929748535,9.015528235067904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.375,0.0,1536.01953125,1895.4371337890625,0.0,2334.36328125,0.9085797667503356,1.0,0.0,3.0,1.0,0.0
18083580,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.997215449810028,0.306310087442398,0.2328354120254516,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.929216742515564,0.2084733694791793,0.1976960152387619,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9800817966461182,0.2426881492137909,0.1698249131441116,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9112672805786132,0.1980821788311004,0.1879266500473022,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8220922946929932,0.1446987688541412,0.6529653072357178,284.8797912597656,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4223022460937,284.8905334472656,1.0,0.3144262433052063,1.0,1.0,0.0,1.0,-1.729821801185608,1.729819416999817,2.421591716483817e-06,1.327907681465149,0.8357605338096619,0.8357605338096619,0.0,36.55016326904297,64.0,41063.1328125,0.0,402.8576354980469,1.0,281.2572937011719,284.0345153808594,296.2505798339844,298.9696655273437,293.1499938964844,293.1499938964844,281.54998779296875,40607.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951719164848328,1.0,0.0,0.0,3.523571014404297,3.523594617843628,8.284367254418612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.75,0.0,1430.2884521484375,1895.4371337890625,0.0,2427.36767578125,0.880874752998352,1.0,0.0,3.0,1.0,0.0
