time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083640,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.997215449810028,0.306310087442398,0.2328354120254516,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.929216742515564,0.2084733694791793,0.1976960152387619,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9800817966461182,0.2426881492137909,0.1698249131441116,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9112672805786132,0.1980821788311004,0.1879266500473022,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8220922946929932,0.1446987688541412,0.6529653072357178,284.8797912597656,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4223022460937,284.8905334472656,1.0,0.3144262433052063,1.0,1.0,0.0,1.0,-1.729821801185608,1.729819416999817,2.421591716483817e-06,1.327907681465149,0.8357605338096619,0.8357605338096619,0.0,36.55016326904297,64.0,41063.1328125,0.0,402.8576354980469,1.0,281.2572937011719,284.0345153808594,296.2505798339844,298.9696655273437,293.1499938964844,293.1499938964844,281.54998779296875,40607.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951719164848328,1.0,0.0,0.0,3.523571014404297,3.523594617843628,8.284367254418612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.75,0.0,1430.2884521484375,1895.4371337890625,0.0,2427.36767578125,0.880874752998352,1.0,0.0,3.0,1.0,0.0
18083700,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.3080227375030517,0.2462871074676513,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9130045771598816,0.2090688198804855,0.1982045620679855,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9660990834236144,0.2434611469507217,0.1702927649021148,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8966338634490967,0.1985843479633331,0.1883531510829925,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8097240924835205,0.1447876542806625,0.6533817648887634,285.0489807128906,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4179382324219,285.0668029785156,1.0,0.3192915022373199,1.0,1.0,0.0,1.0,-1.7481508255004885,1.7481483221054075,2.4707437660254072e-06,1.3417575359344482,0.9507232308387756,0.9507232308387756,0.0,38.597877502441406,64.0,40880.93359375,0.0,419.5861206054688,1.0,281.4992370605469,284.209228515625,296.1862487792969,298.7835693359375,293.1499938964844,293.1499938964844,281.54998779296875,33689.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879632711410522,1.0,0.0,0.0,3.5888473987579346,3.5888702869415283,8.594156497565564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.1533203125,0.0,1449.190185546875,1895.4371337890625,0.0,2361.923583984375,0.8927321434020996,1.0,0.0,3.0,1.0,0.0
18083760,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9990000128746032,0.3084367215633392,0.2626015543937683,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.894852340221405,0.2098169177770614,0.1989538967609405,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9468965530395508,0.2444155663251876,0.1709862500429153,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8792920708656311,0.1992333531379699,0.1890106350183487,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7936212420463562,0.1449388116598129,0.6544381380081177,285.0880432128906,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4082946777344,285.0879211425781,1.0,0.3255746960639953,1.0,1.0,0.0,1.0,-1.7715246677398682,1.7715221643447876,2.5338283649034565e-06,1.3590545654296875,1.0,1.0,0.0,41.4160385131836,67.0,41479.06640625,0.0,442.0205383300781,1.0,281.5423278808594,284.2098083496094,296.20367431640625,298.8701171875,293.1499938964844,293.1499938964844,281.25,31199.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864140272140503,1.0,0.0,0.0,3.717187643051148,3.7172114849090576,9.219816092809196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.80712890625,0.0,1572.63134765625,1895.4371337890625,0.0,2347.91455078125,0.9170129299163818,1.0,0.0,3.0,1.0,0.0
18083820,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9796748161315918,0.3066267669200897,0.2764378786087036,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8585894703865051,0.2106255292892456,0.2001802027225494,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9038833379745485,0.245393693447113,0.1720621883869171,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8443311452865601,0.1998768895864486,0.1900710165500641,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7600318789482117,0.1445631384849548,0.6549354791641235,284.8992919921875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3720703125,284.89996337890625,1.0,0.3350323736667633,1.0,1.0,0.0,1.0,-1.7952898740768433,1.7952873706817627,2.596541435195832e-06,1.3747936487197876,0.9026836156845092,0.9026836156845092,0.0,47.86006546020508,70.0,42749.3125,0.0,475.6711120605469,1.0,281.25732421875,283.99774169921875,296.28741455078125,299.1145935058594,293.1499938964844,293.1499938964844,280.95001220703125,36703.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804311215877533,1.0,0.0,0.0,3.726505041122437,3.726529836654663,9.266094025406346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.74462890625,0.0,1625.3333740234375,1895.4371337890625,0.0,2510.90673828125,0.9221833348274232,1.0,0.0,3.0,1.0,0.0
18083880,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9796748161315918,0.3066267669200897,0.2764378786087036,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8585894703865051,0.2106255292892456,0.2001802027225494,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9038833379745485,0.245393693447113,0.1720621883869171,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8443311452865601,0.1998768895864486,0.1900710165500641,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7600318789482117,0.1445631384849548,0.6549354791641235,284.8992919921875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3720703125,284.89996337890625,1.0,0.3350323736667633,1.0,1.0,0.0,1.0,-1.7952898740768433,1.7952873706817627,2.596541435195832e-06,1.3747936487197876,0.9026836156845092,0.9026836156845092,0.0,47.86006546020508,70.0,42749.3125,0.0,475.6711120605469,1.0,281.25732421875,283.99774169921875,296.28741455078125,299.1145935058594,293.1499938964844,293.1499938964844,280.95001220703125,36703.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804311215877533,1.0,0.0,0.0,3.726505041122437,3.726529836654663,9.266094025406346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.74462890625,0.0,1625.3333740234375,1895.4371337890625,0.0,2510.90673828125,0.9221833348274232,1.0,0.0,3.0,1.0,0.0
18083940,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9389678239822388,0.3081019520759582,0.2772274315357208,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.82588130235672,0.210934042930603,0.2008076310157776,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8669101595878601,0.2457916736602783,0.1725818812847137,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8123524785041809,0.2000383138656616,0.1905591040849685,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7296527624130249,0.1437178403139114,0.6527239084243774,284.8586730957031,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3514099121094,284.8717346191406,1.0,0.3420880138874054,1.0,1.0,0.0,1.0,-1.7930560111999512,1.793053388595581,2.5864817416731967e-06,1.3701469898223877,0.7955467104911804,0.7955467104911804,0.0,55.27074432373047,73.0,42688.484375,0.0,497.5396728515625,1.0,280.958984375,283.9812316894531,296.2569580078125,299.1035461425781,293.1499938964844,293.1499938964844,281.25,44166.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155676126480103,1.0,0.0,0.0,3.3677761554718018,3.3677990436553955,7.567975899291923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.2841796875,0.0,1297.645751953125,1895.4371337890625,0.0,2614.556640625,0.851428210735321,1.0,0.0,3.0,1.0,0.0
18084000,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9389678239822388,0.3081019520759582,0.2772274315357208,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.82588130235672,0.210934042930603,0.2008076310157776,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8669101595878601,0.2457916736602783,0.1725818812847137,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8123524785041809,0.2000383138656616,0.1905591040849685,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7296527624130249,0.1437178403139114,0.6527239084243774,284.8586730957031,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3514099121094,284.8717346191406,1.0,0.3420880138874054,1.0,1.0,0.0,1.0,-1.7930560111999512,1.793053388595581,2.5864817416731967e-06,1.3701469898223877,0.7955467104911804,0.7955467104911804,0.0,55.27074432373047,73.0,42688.484375,0.0,497.5396728515625,1.0,280.958984375,283.9812316894531,296.2569580078125,299.1035461425781,293.1499938964844,293.1499938964844,281.25,44166.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155676126480103,1.0,0.0,0.0,3.3677761554718018,3.3677990436553955,7.567975899291923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.2841796875,0.0,1297.645751953125,1895.4371337890625,0.0,2614.556640625,0.851428210735321,1.0,0.0,3.0,1.0,0.0
18084060,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9176183938980104,0.3121410310268402,0.2806129455566406,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8085500597953796,0.2119091004133224,0.2017675340175628,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8482856750488281,0.2470695376396179,0.1734722256660461,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7940515279769897,0.2008357644081115,0.1913581639528274,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.713030993938446,0.143436387181282,0.6517220735549927,285.0191650390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3489990234375,285.0156555175781,1.0,0.3480815589427948,1.0,1.0,0.0,1.0,-1.79909348487854,1.79909086227417,2.601007736302563e-06,1.3729830980300903,0.9196957349777222,0.9196957349777222,0.0,60.57136535644531,61.0,42478.03515625,0.0,517.680908203125,1.0,281.24090576171875,284.11199951171875,296.1781311035156,298.9261169433594,293.1499938964844,293.1499938964844,280.95001220703125,32536.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026515245437622,1.0,0.0,0.0,3.539616823196411,3.539638996124268,8.359990602002654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.50732421875,0.0,1388.66064453125,1895.4371337890625,0.0,2495.692138671875,0.877934455871582,1.0,0.0,3.0,1.0,0.0
18084120,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9176183938980104,0.3121410310268402,0.2806129455566406,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8085500597953796,0.2119091004133224,0.2017675340175628,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8482856750488281,0.2470695376396179,0.1734722256660461,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7940515279769897,0.2008357644081115,0.1913581639528274,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.713030993938446,0.143436387181282,0.6517220735549927,285.0191650390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3489990234375,285.0156555175781,1.0,0.3480815589427948,1.0,1.0,0.0,1.0,-1.79909348487854,1.79909086227417,2.601007736302563e-06,1.3729830980300903,0.9196957349777222,0.9196957349777222,0.0,60.57136535644531,61.0,42478.03515625,0.0,517.680908203125,1.0,281.24090576171875,284.11199951171875,296.1781311035156,298.9261169433594,293.1499938964844,293.1499938964844,280.95001220703125,32536.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026515245437622,1.0,0.0,0.0,3.539616823196411,3.539638996124268,8.359990602002654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.50732421875,0.0,1388.66064453125,1895.4371337890625,0.0,2495.692138671875,0.877934455871582,1.0,0.0,3.0,1.0,0.0
18084180,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9222379326820374,0.3153944611549377,0.2837625443935394,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8099310994148254,0.2124687433242797,0.2024388909339904,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8497429490089417,0.2477391213178634,0.1740817874670028,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7952930927276611,0.2012442201375961,0.1918790191411972,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7128428220748901,0.1429625302553177,0.6500126719474792,284.88916015625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3417053222656,284.8986511230469,1.0,0.3480937778949737,1.0,1.0,0.0,1.0,-1.8029924631118768,1.8029898405075075,2.6151690235565184e-06,1.3784486055374146,0.8090914487838745,0.8090914487838745,0.0,60.58548355102539,49.0,42819.6328125,0.0,520.2914428710938,1.0,280.9585266113281,283.99615478515625,296.2388000488281,299.0767822265625,293.1499938964844,293.1499938964844,281.25,40891.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127238750457764,1.0,0.0,0.0,3.3618643283843994,3.361886501312256,7.541430022683926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.84716796875,0.0,1269.31884765625,1895.4371337890625,0.0,2588.299560546875,0.8459535837173462,1.0,0.0,3.0,1.0,0.0
18084240,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9222379326820374,0.3153944611549377,0.2837625443935394,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8099310994148254,0.2124687433242797,0.2024388909339904,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8497429490089417,0.2477391213178634,0.1740817874670028,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7952930927276611,0.2012442201375961,0.1918790191411972,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7128428220748901,0.1429625302553177,0.6500126719474792,284.88916015625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3417053222656,284.8986511230469,1.0,0.3480937778949737,1.0,1.0,0.0,1.0,-1.8029924631118768,1.8029898405075075,2.6151690235565184e-06,1.3784486055374146,0.8090914487838745,0.8090914487838745,0.0,60.58548355102539,49.0,42819.6328125,0.0,520.2914428710938,1.0,280.9585266113281,283.99615478515625,296.2388000488281,299.0767822265625,293.1499938964844,293.1499938964844,281.25,40891.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127238750457764,1.0,0.0,0.0,3.3618643283843994,3.361886501312256,7.541430022683926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.84716796875,0.0,1269.31884765625,1895.4371337890625,0.0,2588.299560546875,0.8459535837173462,1.0,0.0,3.0,1.0,0.0
18084300,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.93191260099411,0.3174210488796234,0.2852713167667389,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8158639669418335,0.2128894180059433,0.2026580870151519,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8560261130332947,0.2482735961675644,0.1742940694093704,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8013904094696045,0.2015823423862457,0.1920257359743118,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.717393159866333,0.1428291499614715,0.6487125754356384,285.0289611816406,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3404846191406,285.0407409667969,1.0,0.3465529084205627,1.0,1.0,0.0,1.0,-1.803936243057251,1.8039336204528809,2.620091436256189e-06,1.3809045553207395,0.9037123322486876,0.9037123322486876,0.0,59.012840270996094,49.0,42378.359375,0.0,516.0852661132812,1.0,281.1951904296875,284.1387939453125,296.1695251464844,298.8743896484375,293.1499938964844,293.1499938964844,281.25,33903.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805241048336029,1.0,0.0,0.0,3.430485248565674,3.430506944656372,7.852436283428688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.79833984375,0.0,1287.6427001953125,1895.4371337890625,0.0,2519.438720703125,0.8574250936508179,1.0,0.0,3.0,1.0,0.0
18084360,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9473716020584106,0.3196282088756561,0.287114143371582,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8257526755332947,0.2134288549423217,0.2030297815799713,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8670451045036316,0.2489459216594696,0.1746605336666107,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.811739444732666,0.2020356655120849,0.1923167258501052,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7254162430763245,0.1428049802780151,0.6479379534721375,285.0318298339844,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34112548828125,285.0272521972656,1.0,0.3442864716053009,1.0,1.0,0.0,1.0,-1.8064546585083008,1.8064520359039309,2.629831215017475e-06,1.3848546743392944,0.9353964924812316,0.9353964924812316,0.0,56.48630905151367,37.0,42594.58984375,0.0,509.9739685058594,1.0,281.2409362792969,284.1124572753906,296.1764831542969,298.9307861328125,293.1499938964844,293.1499938964844,280.95001220703125,31662.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024231791496277,1.0,0.0,0.0,3.550060510635376,3.5500826835632324,8.409395491071336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.01513671875,0.0,1393.2327880859375,1895.4371337890625,0.0,2493.6005859375,0.8795874118804932,1.0,0.0,3.0,1.0,0.0
18084420,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9843440055847168,0.3228829801082611,0.2900578379631042,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8541890978813171,0.213953748345375,0.2034216225147247,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8993291258811951,0.2495339661836624,0.17503122985363,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8393433690071106,0.2024193555116653,0.1925670951604843,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7486691474914551,0.1423961669206619,0.6453804969787598,284.8819580078125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3339538574219,284.8909912109375,1.0,0.3378862738609314,1.0,1.0,0.0,1.0,-1.808140516281128,1.8081378936767576,2.638714022396016e-06,1.3892760276794434,0.8134821057319641,0.8134821057319641,0.0,50.01451110839844,25.0,42930.890625,0.0,491.1554565429688,1.0,280.95831298828125,283.9768981933594,296.232666015625,299.08087158203125,293.1499938964844,293.1499938964844,281.25,40662.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139670491218567,1.0,0.0,0.0,3.3914718627929688,3.3914942741394043,7.674847779526317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.3583984375,0.0,1296.5289306640625,1895.4371337890625,0.0,2599.772216796875,0.8519331216812134,1.0,0.0,3.0,1.0,0.0
18084480,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9843440055847168,0.3228829801082611,0.2900578379631042,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8541890978813171,0.213953748345375,0.2034216225147247,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8993291258811951,0.2495339661836624,0.17503122985363,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8393433690071106,0.2024193555116653,0.1925670951604843,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7486691474914551,0.1423961669206619,0.6453804969787598,284.8819580078125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3339538574219,284.8909912109375,1.0,0.3378862738609314,1.0,1.0,0.0,1.0,-1.808140516281128,1.8081378936767576,2.638714022396016e-06,1.3892760276794434,0.8134821057319641,0.8134821057319641,0.0,50.01451110839844,25.0,42930.890625,0.0,491.1554565429688,1.0,280.95831298828125,283.9768981933594,296.232666015625,299.08087158203125,293.1499938964844,293.1499938964844,281.25,40662.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139670491218567,1.0,0.0,0.0,3.3914718627929688,3.3914942741394043,7.674847779526317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.3583984375,0.0,1296.5289306640625,1895.4371337890625,0.0,2599.772216796875,0.8519331216812134,1.0,0.0,3.0,1.0,0.0
18084540,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.998712956905365,0.3307707905769348,0.2425455600023269,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9274187088012696,0.2148614823818206,0.2036409974098205,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9793635606765748,0.2511866092681885,0.1753720492124557,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9079728722572328,0.2030848711729049,0.1926396042108535,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8086930513381958,0.1423011571168899,0.6421009302139282,284.9815673828125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.343994140625,284.951904296875,1.0,0.3294847905635834,1.0,1.0,0.0,1.0,-1.8137235641479488,1.813720941543579,2.654012860148214e-06,1.393191933631897,0.9046937227249146,0.9046937227249146,0.0,39.58400344848633,43.0,42371.8671875,0.0,445.77435302734375,1.0,281.2408447265625,284.0311889648437,296.16021728515625,298.89959716796875,293.1499938964844,293.1499938964844,280.95001220703125,32363.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034254312515259,1.0,0.0,0.0,3.558760404586792,3.5587828159332275,8.450663244730094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.69921875,0.0,1407.4801025390625,1895.4371337890625,0.0,2502.78466796875,0.881769597530365,1.0,0.0,3.0,1.0,0.0
18084600,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.998712956905365,0.3307707905769348,0.2425455600023269,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9274187088012696,0.2148614823818206,0.2036409974098205,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9793635606765748,0.2511866092681885,0.1753720492124557,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9079728722572328,0.2030848711729049,0.1926396042108535,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8086930513381958,0.1423011571168899,0.6421009302139282,284.9815673828125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.343994140625,284.951904296875,1.0,0.3294847905635834,1.0,1.0,0.0,1.0,-1.8137235641479488,1.813720941543579,2.654012860148214e-06,1.393191933631897,0.9046937227249146,0.9046937227249146,0.0,39.58400344848633,43.0,42371.8671875,0.0,445.77435302734375,1.0,281.2408447265625,284.0311889648437,296.16021728515625,298.89959716796875,293.1499938964844,293.1499938964844,280.95001220703125,32363.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034254312515259,1.0,0.0,0.0,3.558760404586792,3.5587828159332275,8.450663244730094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.69921875,0.0,1407.4801025390625,1895.4371337890625,0.0,2502.78466796875,0.881769597530365,1.0,0.0,3.0,1.0,0.0
18084660,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.3378025889396667,0.2716755867004394,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8927937150001526,0.2152846008539199,0.2044235914945602,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9453465938568116,0.2513260543346405,0.1760977208614349,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8758136630058289,0.20341357588768,0.1932431161403656,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7794334888458252,0.14201021194458,0.642210066318512,284.882080078125,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3616943359375,284.8917236328125,1.0,0.3287018537521362,1.0,1.0,0.0,1.0,-1.785830855369568,1.7858282327651978,2.57444617091096e-06,1.3708186149597168,0.8007897734642029,0.8007897734642029,0.0,43.18242263793945,61.0,42305.265625,0.0,456.07373046875,1.0,280.9597473144531,283.98211669921875,296.20147705078125,299.0099792480469,293.1499938964844,293.1499938964844,281.25,41379.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811165452003479,1.0,0.0,0.0,3.33652138710022,3.336543560028076,7.428158141919994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.69140625,0.0,1248.364013671875,1895.4371337890625,0.0,2573.9296875,0.8407951593399048,1.0,0.0,3.0,1.0,0.0
18084720,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.3378025889396667,0.2716755867004394,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8927937150001526,0.2152846008539199,0.2044235914945602,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9453465938568116,0.2513260543346405,0.1760977208614349,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8758136630058289,0.20341357588768,0.1932431161403656,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7794334888458252,0.14201021194458,0.642210066318512,284.882080078125,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3616943359375,284.8917236328125,1.0,0.3287018537521362,1.0,1.0,0.0,1.0,-1.785830855369568,1.7858282327651978,2.57444617091096e-06,1.3708186149597168,0.8007897734642029,0.8007897734642029,0.0,43.18242263793945,61.0,42305.265625,0.0,456.07373046875,1.0,280.9597473144531,283.98211669921875,296.20147705078125,299.0099792480469,293.1499938964844,293.1499938964844,281.25,41379.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811165452003479,1.0,0.0,0.0,3.33652138710022,3.336543560028076,7.428158141919994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.69140625,0.0,1248.364013671875,1895.4371337890625,0.0,2573.9296875,0.8407951593399048,1.0,0.0,3.0,1.0,0.0
18084780,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9990000128746032,0.3423745930194855,0.2893587052822113,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8750469088554382,0.2162374407052993,0.205289140343666,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9239853620529176,0.2523497939109802,0.1767667680978775,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8586677312850952,0.2042251676321029,0.1939872354269027,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7632008194923401,0.1420569568872451,0.6425431370735168,285.04473876953125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3651123046875,285.04168701171875,1.0,0.335827887058258,1.0,1.0,0.0,1.0,-1.8099019527435305,1.80989933013916,2.6410673399368534e-06,1.388646125793457,0.942072570323944,0.942072570323944,0.0,46.6374626159668,64.0,42469.59375,0.0,481.8927917480469,1.0,281.2408752441406,284.1125793457031,296.1436462402344,298.8796691894531,293.1499938964844,293.1499938964844,280.95001220703125,31205.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003255724906921,1.0,0.0,0.0,3.5384953022003174,3.538517475128174,8.354693932233204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.85595703125,0.0,1377.8372802734375,1895.4371337890625,0.0,2474.40185546875,0.8766602873802185,1.0,0.0,3.0,1.0,0.0
18084840,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9990000128746032,0.3423745930194855,0.2893587052822113,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8750469088554382,0.2162374407052993,0.205289140343666,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9239853620529176,0.2523497939109802,0.1767667680978775,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8586677312850952,0.2042251676321029,0.1939872354269027,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7632008194923401,0.1420569568872451,0.6425431370735168,285.04473876953125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3651123046875,285.04168701171875,1.0,0.335827887058258,1.0,1.0,0.0,1.0,-1.8099019527435305,1.80989933013916,2.6410673399368534e-06,1.388646125793457,0.942072570323944,0.942072570323944,0.0,46.6374626159668,64.0,42469.59375,0.0,481.8927917480469,1.0,281.2408752441406,284.1125793457031,296.1436462402344,298.8796691894531,293.1499938964844,293.1499938964844,280.95001220703125,31205.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003255724906921,1.0,0.0,0.0,3.5384953022003174,3.538517475128174,8.354693932233204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.85595703125,0.0,1377.8372802734375,1895.4371337890625,0.0,2474.40185546875,0.8766602873802185,1.0,0.0,3.0,1.0,0.0
18084900,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.3427983224391937,0.2983428835868835,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8667898178100586,0.2165629267692566,0.2057763785123825,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.913935661315918,0.2526712715625763,0.1771508008241653,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8507599234580994,0.2044848948717117,0.194407120347023,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7556616067886353,0.1419375389814376,0.6427679657936096,284.90234375,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3565368652344,284.8856811523437,1.0,0.3391857445240021,1.0,1.0,0.0,1.0,-1.822518229484558,1.8225154876708984,2.6782124677993124e-06,1.3993561267852783,0.8591894507408142,0.8591894507408142,0.0,48.51552200317383,64.0,43468.66015625,0.0,495.8486022949219,1.0,280.9996643066406,283.9349365234375,296.2196044921875,299.12115478515625,293.1499938964844,293.1499938964844,280.95001220703125,34980.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094400763511658,1.0,0.0,0.0,3.556938886642456,3.55696177482605,8.442014518550423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.9970703125,0.0,1424.64013671875,1895.4371337890625,0.0,2558.03759765625,0.88142329454422,1.0,0.0,3.0,1.0,0.0
18084960,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.3425132036209106,0.3072869777679443,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8585090041160583,0.2166982889175415,0.20603047311306,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9041907787322998,0.2527628242969513,0.1773138344287872,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8428525328636169,0.2045615166425705,0.1946040987968444,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7480722069740295,0.1416323035955429,0.6420376300811768,284.895751953125,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.34332275390625,284.9037780761719,1.0,0.3424562215805053,1.0,1.0,0.0,1.0,-1.833115100860596,1.833112359046936,2.708773536141962e-06,1.4076982736587524,0.8327294588088989,0.8327294588088989,0.0,50.40486145019531,67.0,43360.125,0.0,508.6861877441406,1.0,280.9584045410156,283.96246337890625,296.2124328613281,299.0768127441406,293.1499938964844,293.1499938964844,281.25,39105.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144065141677856,1.0,0.0,0.0,3.4431400299072266,3.443162679672241,7.910477393124893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1279296875,0.0,1336.891845703125,1895.4371337890625,0.0,2603.830322265625,0.8618062734603882,1.0,0.0,3.0,1.0,0.0
18085020,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9798811078071594,0.3443996906280517,0.3095170855522156,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.836906909942627,0.2174289226531982,0.20679372549057,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8797675967216492,0.2535938322544098,0.1779138743877411,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8220558166503906,0.2051451951265335,0.1952363550662994,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7285340428352356,0.1412568390369415,0.6409516334533691,285.041015625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3313293457031,285.0363464355469,1.0,0.3479843437671661,1.0,1.0,0.0,1.0,-1.8368921279907229,1.836889386177063,2.7202797809877666e-06,1.4110898971557615,0.9657133221626282,0.9657133221626282,0.0,55.57965469360352,70.0,43098.1796875,0.0,527.3712158203125,1.0,281.2418212890625,284.08355712890625,296.1424255371094,298.93048095703125,293.1499938964844,293.1499938964844,280.95001220703125,31387.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071793913841248,1.0,0.0,0.0,3.6302547454833984,3.6302778720855713,8.793616075308819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.8173828125,0.0,1476.9892578125,1895.4371337890625,0.0,2537.242919921875,0.8973936438560486,1.0,0.0,3.0,1.0,0.0
18085080,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9798811078071594,0.3443996906280517,0.3095170855522156,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.836906909942627,0.2174289226531982,0.20679372549057,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8797675967216492,0.2535938322544098,0.1779138743877411,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8220558166503906,0.2051451951265335,0.1952363550662994,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7285340428352356,0.1412568390369415,0.6409516334533691,285.041015625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3313293457031,285.0363464355469,1.0,0.3479843437671661,1.0,1.0,0.0,1.0,-1.8368921279907229,1.836889386177063,2.7202797809877666e-06,1.4110898971557615,0.9657133221626282,0.9657133221626282,0.0,55.57965469360352,70.0,43098.1796875,0.0,527.3712158203125,1.0,281.2418212890625,284.08355712890625,296.1424255371094,298.93048095703125,293.1499938964844,293.1499938964844,280.95001220703125,31387.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071793913841248,1.0,0.0,0.0,3.6302547454833984,3.6302778720855713,8.793616075308819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.8173828125,0.0,1476.9892578125,1895.4371337890625,0.0,2537.242919921875,0.8973936438560486,1.0,0.0,3.0,1.0,0.0
18085140,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9625230431556702,0.346891313791275,0.3120186030864715,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8211809992790222,0.2176622748374939,0.2073708623647689,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8618064522743225,0.2537423372268677,0.1783217340707779,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8059380054473877,0.2052580714225769,0.1956911385059356,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7134550213813782,0.1405861526727676,0.6393462419509888,284.8713684082031,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3232116699219,284.879150390625,1.0,0.3527844846248626,1.0,1.0,0.0,1.0,-1.8397082090377808,1.839705467224121,2.7298392524244264e-06,1.4143306016921997,0.8315437436103821,0.8315437436103821,0.0,60.17262649536133,73.0,43551.39453125,0.0,543.6513671875,1.0,280.9577331542969,283.9234313964844,296.19000244140625,299.07830810546875,293.1499938964844,293.1499938964844,281.25,40241.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820022463798523,1.0,0.0,0.0,3.501847743988037,3.501871109008789,8.18253397483204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.693359375,0.0,1404.952392578125,1895.4371337890625,0.0,2655.777587890625,0.8753851652145386,1.0,0.0,3.0,1.0,0.0
18085200,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9625230431556702,0.346891313791275,0.3120186030864715,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8211809992790222,0.2176622748374939,0.2073708623647689,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8618064522743225,0.2537423372268677,0.1783217340707779,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8059380054473877,0.2052580714225769,0.1956911385059356,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7134550213813782,0.1405861526727676,0.6393462419509888,284.8713684082031,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3232116699219,284.879150390625,1.0,0.3527844846248626,1.0,1.0,0.0,1.0,-1.8397082090377808,1.839705467224121,2.7298392524244264e-06,1.4143306016921997,0.8315437436103821,0.8315437436103821,0.0,60.17262649536133,73.0,43551.39453125,0.0,543.6513671875,1.0,280.9577331542969,283.9234313964844,296.19000244140625,299.07830810546875,293.1499938964844,293.1499938964844,281.25,40241.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820022463798523,1.0,0.0,0.0,3.501847743988037,3.501871109008789,8.18253397483204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.693359375,0.0,1404.952392578125,1895.4371337890625,0.0,2655.777587890625,0.8753851652145386,1.0,0.0,3.0,1.0,0.0
18085260,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9491110444068908,0.3507899641990661,0.3152728378772735,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8089651465415955,0.2182964831590652,0.2079585045576095,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8486689925193787,0.2544527053833008,0.1787704974412918,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7929767370223999,0.2057460397481918,0.1961498707532882,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7006454467773438,0.1401977241039276,0.6377485394477844,285.03387451171875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3247985839844,285.0299377441406,1.0,0.35706827044487,1.0,1.0,0.0,1.0,-1.84348738193512,1.84348464012146,2.73787964033545e-06,1.4151198863983154,0.965790033340454,0.965790033340454,0.0,64.11949157714844,61.0,43205.68359375,0.0,558.6236572265625,1.0,281.2421569824219,284.06573486328125,296.1144104003906,298.908447265625,293.1499938964844,293.1499938964844,280.95001220703125,31941.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810011625289917,1.0,0.0,0.0,3.661775350570679,3.661798715591431,8.946984166868788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.7109375,0.0,1515.8460693359375,1895.4371337890625,0.0,2563.30029296875,0.9049028754234314,1.0,0.0,3.0,1.0,0.0
18085320,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9491110444068908,0.3507899641990661,0.3152728378772735,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8089651465415955,0.2182964831590652,0.2079585045576095,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8486689925193787,0.2544527053833008,0.1787704974412918,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7929767370223999,0.2057460397481918,0.1961498707532882,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7006454467773438,0.1401977241039276,0.6377485394477844,285.03387451171875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3247985839844,285.0299377441406,1.0,0.35706827044487,1.0,1.0,0.0,1.0,-1.84348738193512,1.84348464012146,2.73787964033545e-06,1.4151198863983154,0.965790033340454,0.965790033340454,0.0,64.11949157714844,61.0,43205.68359375,0.0,558.6236572265625,1.0,281.2421569824219,284.06573486328125,296.1144104003906,298.908447265625,293.1499938964844,293.1499938964844,280.95001220703125,31941.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810011625289917,1.0,0.0,0.0,3.661775350570679,3.661798715591431,8.946984166868788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.7109375,0.0,1515.8460693359375,1895.4371337890625,0.0,2563.30029296875,0.9049028754234314,1.0,0.0,3.0,1.0,0.0
18085380,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.956030249595642,0.3536869287490845,0.3181480765342712,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8122835755348206,0.2185137718915939,0.2082932144403457,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8519842624664307,0.2545674443244934,0.1789876073598861,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7962380647659302,0.2058414369821548,0.1963609606027603,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7024036645889282,0.1395811885595321,0.6353314518928528,284.8705139160156,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3202819824219,284.8782958984375,1.0,0.3558473885059356,1.0,1.0,0.0,1.0,-1.8449572324752808,1.844954490661621,2.736997885222081e-06,1.412456512451172,0.833352267742157,0.833352267742157,0.0,63.14654922485352,49.0,43628.45703125,0.0,556.5827026367188,1.0,280.9573669433594,283.9117431640625,296.1681823730469,299.05926513671875,293.1499938964844,293.1499938964844,281.25,40501.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821509599685669,1.0,0.0,0.0,3.521632194519043,3.521655797958374,8.27525298063847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.46484375,0.0,1427.482177734375,1895.4371337890625,0.0,2669.560546875,0.8800596594810486,1.0,0.0,3.0,1.0,0.0
18085440,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.956030249595642,0.3536869287490845,0.3181480765342712,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8122835755348206,0.2185137718915939,0.2082932144403457,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8519842624664307,0.2545674443244934,0.1789876073598861,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7962380647659302,0.2058414369821548,0.1963609606027603,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7024036645889282,0.1395811885595321,0.6353314518928528,284.8705139160156,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3202819824219,284.8782958984375,1.0,0.3558473885059356,1.0,1.0,0.0,1.0,-1.8449572324752808,1.844954490661621,2.736997885222081e-06,1.412456512451172,0.833352267742157,0.833352267742157,0.0,63.14654922485352,49.0,43628.45703125,0.0,556.5827026367188,1.0,280.9573669433594,283.9117431640625,296.1681823730469,299.05926513671875,293.1499938964844,293.1499938964844,281.25,40501.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821509599685669,1.0,0.0,0.0,3.521632194519043,3.521655797958374,8.27525298063847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.46484375,0.0,1427.482177734375,1895.4371337890625,0.0,2669.560546875,0.8800596594810486,1.0,0.0,3.0,1.0,0.0
