time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085500,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9653400778770448,0.355581521987915,0.3194785118103027,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8185067772865295,0.2187721729278564,0.2083349674940109,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8586080074310303,0.254835695028305,0.1789925545454025,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8027172684669495,0.2060292363166809,0.1963433623313903,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7076197862625122,0.1393657475709915,0.6336053609848022,285.0218200683594,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.32061767578125,285.0348205566406,1.0,0.3538176417350769,1.0,1.0,0.0,1.0,-1.8445138931274407,1.8445111513137813,2.7334974674886325e-06,1.4104678630828855,0.9307140111923218,0.9307140111923218,0.0,61.205196380615234,49.0,43046.84375,0.0,550.1804809570312,1.0,281.19891357421875,284.0732116699219,296.0932922363281,298.8413391113281,293.1499938964844,293.1499938964844,281.25,34372.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139322996139526,1.0,0.0,0.0,3.5670628547668457,3.5670857429504395,8.49013929382636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.89599609375,0.0,1430.9390869140625,1895.4371337890625,0.0,2599.451904296875,0.8882015347480774,1.0,0.0,3.0,1.0,0.0
18085560,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9789866209030152,0.3577410280704498,0.3212422132492065,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8286834359169006,0.2191938310861587,0.2085680365562439,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8699813485145569,0.2553001940250397,0.179189994931221,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.813327431678772,0.2063730657100677,0.19650499522686,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7164151668548584,0.1392841786146164,0.6324784159660339,285.0329284667969,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3233947753906,285.0292053222656,1.0,0.351144015789032,1.0,1.0,0.0,1.0,-1.8459874391555784,1.845984697341919,2.73617911261681e-06,1.4104357957839966,0.9669989943504332,0.9669989943504332,0.0,58.33302688598633,37.0,43221.203125,0.0,542.1668701171875,1.0,281.2421875,284.0556945800781,296.09735107421875,298.8918151855469,293.1499938964844,293.1499938964844,280.95001220703125,32126.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108395338058472,1.0,0.0,0.0,3.675751447677612,3.675775051116944,9.01541170605924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.35107421875,0.0,1532.81982421875,1895.4371337890625,0.0,2570.9267578125,0.9082545638084412,1.0,0.0,3.0,1.0,0.0
18085620,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.3611178398132324,0.3205423653125763,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8506495356559753,0.2194675803184509,0.2087887376546859,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8947833180427551,0.2554404437541961,0.1793032437562942,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.834588348865509,0.2065228670835495,0.1966001093387603,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7339368462562561,0.1387652307748794,0.6297018527984619,284.8660583496094,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3204040527344,284.87127685546875,1.0,0.3437226712703705,1.0,1.0,0.0,1.0,-1.8334547281265257,1.8334519863128664,2.7011176371161127e-06,1.4015207290649414,0.8314253091812134,0.8314253091812134,0.0,52.65010070800781,25.0,43456.359375,0.0,518.411865234375,1.0,280.957275390625,283.89666748046875,296.1539001464844,299.0419311523437,293.1499938964844,293.1499938964844,281.25,40727.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218420147895813,1.0,0.0,0.0,3.5301530361175537,3.530176877975464,8.315346917697752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.63134765625,0.0,1438.088623046875,1895.4371337890625,0.0,2672.64306640625,0.8819998502731323,1.0,0.0,3.0,1.0,0.0
18085680,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.3611178398132324,0.3205423653125763,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8506495356559753,0.2194675803184509,0.2087887376546859,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8947833180427551,0.2554404437541961,0.1793032437562942,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.834588348865509,0.2065228670835495,0.1966001093387603,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7339368462562561,0.1387652307748794,0.6297018527984619,284.8660583496094,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3204040527344,284.87127685546875,1.0,0.3437226712703705,1.0,1.0,0.0,1.0,-1.8334547281265257,1.8334519863128664,2.7011176371161127e-06,1.4015207290649414,0.8314253091812134,0.8314253091812134,0.0,52.65010070800781,25.0,43456.359375,0.0,518.411865234375,1.0,280.957275390625,283.89666748046875,296.1539001464844,299.0419311523437,293.1499938964844,293.1499938964844,281.25,40727.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218420147895813,1.0,0.0,0.0,3.5301530361175537,3.530176877975464,8.315346917697752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.63134765625,0.0,1438.088623046875,1895.4371337890625,0.0,2672.64306640625,0.8819998502731323,1.0,0.0,3.0,1.0,0.0
18085740,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.3705819547176361,0.2898865044116974,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8798640966415405,0.2201040089130401,0.2090186923742294,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9287452101707458,0.2560758888721466,0.1794401705265045,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8620865941047668,0.207009419798851,0.1966975033283233,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7566498517990112,0.1385598331689834,0.6270596385002136,284.9970397949219,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3505249023437,284.9916687011719,1.0,0.3333219885826111,1.0,1.0,0.0,1.0,-1.8029311895370483,1.8029285669326784,2.6158959371969104e-06,1.3790875673294067,0.9319000244140624,0.9319000244140624,0.0,46.450626373291016,28.0,42374.0546875,0.0,476.857421875,1.0,281.241455078125,284.0242614746094,296.0770568847656,298.8358459472656,293.1499938964844,293.1499938964844,280.95001220703125,33321.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090582489967346,1.0,0.0,0.0,3.64384388923645,3.643867254257202,8.859573767949769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.8447265625,0.0,1506.3238525390625,1895.4371337890625,0.0,2554.523193359375,0.901760995388031,1.0,0.0,3.0,1.0,0.0
18085800,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.3705819547176361,0.2898865044116974,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8798640966415405,0.2201040089130401,0.2090186923742294,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9287452101707458,0.2560758888721466,0.1794401705265045,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8620865941047668,0.207009419798851,0.1966975033283233,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7566498517990112,0.1385598331689834,0.6270596385002136,284.9970397949219,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3505249023437,284.9916687011719,1.0,0.3333219885826111,1.0,1.0,0.0,1.0,-1.8029311895370483,1.8029285669326784,2.6158959371969104e-06,1.3790875673294067,0.9319000244140624,0.9319000244140624,0.0,46.450626373291016,28.0,42374.0546875,0.0,476.857421875,1.0,281.241455078125,284.0242614746094,296.0770568847656,298.8358459472656,293.1499938964844,293.1499938964844,280.95001220703125,33321.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090582489967346,1.0,0.0,0.0,3.64384388923645,3.643867254257202,8.859573767949769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.8447265625,0.0,1506.3238525390625,1895.4371337890625,0.0,2554.523193359375,0.901760995388031,1.0,0.0,3.0,1.0,0.0
18085860,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9990000128746032,0.3827939331531524,0.2695040702819824,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.902474284172058,0.2203549444675445,0.2092558592557907,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9549018740653992,0.2561511993408203,0.1795284003019333,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8836814165115356,0.207130491733551,0.1968059539794922,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7746621966362,0.1383502185344696,0.6256629824638367,284.8600769042969,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3966369628906,284.87164306640625,1.0,0.3263100087642669,1.0,1.0,0.0,1.0,-1.7772912979125977,1.777288794517517,2.5476856535533443e-06,1.361886501312256,0.7950461506843567,0.7950461506843567,0.0,42.57895660400391,46.0,41964.15234375,0.0,449.0448303222656,1.0,280.9580078125,283.9240417480469,296.1204528808594,298.916748046875,293.1499938964844,293.1499938964844,281.25,43356.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814646303653717,1.0,0.0,0.0,3.371220588684082,3.3712432384490967,7.583464594063116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.701171875,0.0,1295.406005859375,1895.4371337890625,0.0,2606.045166015625,0.8502406477928162,1.0,0.0,3.0,1.0,0.0
18085920,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9990000128746032,0.3827939331531524,0.2695040702819824,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.902474284172058,0.2203549444675445,0.2092558592557907,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9549018740653992,0.2561511993408203,0.1795284003019333,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8836814165115356,0.207130491733551,0.1968059539794922,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7746621966362,0.1383502185344696,0.6256629824638367,284.8600769042969,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3966369628906,284.87164306640625,1.0,0.3263100087642669,1.0,1.0,0.0,1.0,-1.7772912979125977,1.777288794517517,2.5476856535533443e-06,1.361886501312256,0.7950461506843567,0.7950461506843567,0.0,42.57895660400391,46.0,41964.15234375,0.0,449.0448303222656,1.0,280.9580078125,283.9240417480469,296.1204528808594,298.916748046875,293.1499938964844,293.1499938964844,281.25,43356.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814646303653717,1.0,0.0,0.0,3.371220588684082,3.3712432384490967,7.583464594063116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.701171875,0.0,1295.406005859375,1895.4371337890625,0.0,2606.045166015625,0.8502406477928162,1.0,0.0,3.0,1.0,0.0
18085980,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.3938678205013275,0.2709455192089081,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.901699721813202,0.2211682647466659,0.2098499685525894,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9538330435752868,0.2569602131843567,0.1799290776252746,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8827559351921082,0.2077745497226715,0.1972521245479583,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7735040783882141,0.1386151164770126,0.6262338757514954,285.02264404296875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4358215332031,285.0196533203125,1.0,0.327956885099411,1.0,1.0,0.0,1.0,-1.7814139127731323,1.7814114093780518,2.562146164564183e-06,1.3674039840698242,0.9223839044570924,0.9223839044570924,0.0,42.96721649169922,64.0,41707.16015625,0.0,452.7628784179688,1.0,281.2407531738281,284.0615539550781,296.0622253417969,298.7554626464844,293.1499938964844,293.1499938964844,280.95001220703125,32332.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991657853126526,1.0,0.0,0.0,3.536773204803467,3.5367956161499023,8.346564186467731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.24609375,0.0,1384.219970703125,1895.4371337890625,0.0,2463.80029296875,0.8771371841430664,1.0,0.0,3.0,1.0,0.0
18086040,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.3938678205013275,0.2709455192089081,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.901699721813202,0.2211682647466659,0.2098499685525894,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9538330435752868,0.2569602131843567,0.1799290776252746,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8827559351921082,0.2077745497226715,0.1972521245479583,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7735040783882141,0.1386151164770126,0.6262338757514954,285.02264404296875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4358215332031,285.0196533203125,1.0,0.327956885099411,1.0,1.0,0.0,1.0,-1.7814139127731323,1.7814114093780518,2.562146164564183e-06,1.3674039840698242,0.9223839044570924,0.9223839044570924,0.0,42.96721649169922,64.0,41707.16015625,0.0,452.7628784179688,1.0,281.2407531738281,284.0615539550781,296.0622253417969,298.7554626464844,293.1499938964844,293.1499938964844,280.95001220703125,32332.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991657853126526,1.0,0.0,0.0,3.536773204803467,3.5367956161499023,8.346564186467731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.24609375,0.0,1384.219970703125,1895.4371337890625,0.0,2463.80029296875,0.8771371841430664,1.0,0.0,3.0,1.0,0.0
18086100,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.3972102999687195,0.2790288627147674,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.89327073097229,0.2214597761631012,0.2102835029363632,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9440976977348328,0.2571770250797272,0.1802304834127426,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8745148181915283,0.2079853564500808,0.197604700922966,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7662456035614014,0.1386574059724807,0.6270678043365479,284.8878479003906,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4413146972656,284.8733825683594,1.0,0.3314216732978821,1.0,1.0,0.0,1.0,-1.7934211492538452,1.793418526649475,2.59677653957624e-06,1.3775349855422974,0.8380103707313538,0.8380103707313538,0.0,44.57554244995117,64.0,42605.01171875,0.0,465.1239929199219,1.0,280.9999694824219,283.897705078125,296.1434020996094,298.9893493652344,293.1499938964844,293.1499938964844,280.95001220703125,36468.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061916828155518,1.0,0.0,0.0,3.527538061141968,3.527560949325561,8.303031791001558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.11328125,0.0,1404.5330810546875,1895.4371337890625,0.0,2528.167724609375,0.875764787197113,1.0,0.0,3.0,1.0,0.0
18086160,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.3988460898399353,0.2918456494808197,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8800236582756042,0.2216053605079651,0.2105435281991958,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9281287789344788,0.2572007179260254,0.1803453862667083,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8617489337921143,0.2080543041229248,0.1977924853563308,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7550480365753174,0.1385312676429748,0.6272005438804626,284.9042358398437,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.43524169921875,284.9141540527344,1.0,0.3363481163978576,1.0,1.0,0.0,1.0,-1.809640645980835,1.8096380233764648,2.643139396241168e-06,1.390569806098938,0.8256607055664062,0.8256607055664062,0.0,47.12184524536133,82.0,42607.16796875,0.0,483.2181396484375,1.0,280.9588623046875,283.9472961425781,296.14434814453125,298.9508972167969,293.1499938964844,293.1499938964844,281.25,39608.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095205426216125,1.0,0.0,0.0,3.4005229473114014,3.400545358657837,7.715867127444653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.34765625,0.0,1298.073486328125,1895.4371337890625,0.0,2558.77880859375,0.8534756302833557,1.0,0.0,3.0,1.0,0.0
18086220,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9990000128746032,0.3990654945373535,0.3264619410037994,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8491105437278748,0.2224698364734649,0.2114522010087967,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8919551968574524,0.2579991817474365,0.1809387058019638,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8323700428009033,0.2087235897779464,0.1985284388065338,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7291136980056763,0.1384281665086746,0.6277593374252319,285.08251953125,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.40216064453125,285.0807800292969,1.0,0.3498798310756683,1.0,1.0,0.0,1.0,-1.8545550107955933,1.854552149772644,2.7722060167434392e-06,1.4252898693084717,0.9953835606575012,0.9953835606575012,0.0,54.4926986694336,85.0,43199.3671875,0.0,535.9251708984375,1.0,281.2416687011719,284.0877685546875,296.10595703125,298.8739013671875,293.1499938964844,293.1499938964844,280.95001220703125,30315.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025504946708679,1.0,0.0,0.0,3.631123542785645,3.6311464309692383,8.79782589890965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.45068359375,0.0,1469.954833984375,1895.4371337890625,0.0,2494.766845703125,0.8970177173614502,1.0,0.0,3.0,1.0,0.0
18086280,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9990000128746032,0.3990654945373535,0.3264619410037994,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8491105437278748,0.2224698364734649,0.2114522010087967,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8919551968574524,0.2579991817474365,0.1809387058019638,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8323700428009033,0.2087235897779464,0.1985284388065338,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7291136980056763,0.1384281665086746,0.6277593374252319,285.08251953125,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.40216064453125,285.0807800292969,1.0,0.3498798310756683,1.0,1.0,0.0,1.0,-1.8545550107955933,1.854552149772644,2.7722060167434392e-06,1.4252898693084717,0.9953835606575012,0.9953835606575012,0.0,54.4926986694336,85.0,43199.3671875,0.0,535.9251708984375,1.0,281.2416687011719,284.0877685546875,296.10595703125,298.8739013671875,293.1499938964844,293.1499938964844,280.95001220703125,30315.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025504946708679,1.0,0.0,0.0,3.631123542785645,3.6311464309692383,8.79782589890965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.45068359375,0.0,1469.954833984375,1895.4371337890625,0.0,2494.766845703125,0.8970177173614502,1.0,0.0,3.0,1.0,0.0
18086340,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.3947932422161102,0.3563006818294525,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8260236382484436,0.2227949649095535,0.2122188061475753,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8654354214668274,0.258041501045227,0.1813596189022064,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8094997406005859,0.2088759243488311,0.1991230249404907,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7075791954994202,0.137709304690361,0.6266934275627136,284.9056701660156,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3437194824219,284.9101867675781,1.0,0.3612474799156189,1.0,1.0,0.0,1.0,-1.891440510749817,1.891437649726868,2.8803035547753097e-06,1.453368902206421,0.8884226679801941,0.8884226679801941,0.0,61.675071716308594,88.0,44706.7265625,0.0,584.5889282226562,1.0,280.9569396972656,283.8911437988281,296.19122314453125,299.1286315917969,293.1499938964844,293.1499938964844,281.25,36677.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207632899284363,1.0,0.0,0.0,3.637945890426636,3.637969732284546,8.830915589896904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.84619140625,0.0,1524.851806640625,1895.4371337890625,0.0,2662.64208984375,0.902719795703888,1.0,0.0,3.0,1.0,0.0
18086400,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.3947932422161102,0.3563006818294525,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8260236382484436,0.2227949649095535,0.2122188061475753,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8654354214668274,0.258041501045227,0.1813596189022064,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8094997406005859,0.2088759243488311,0.1991230249404907,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7075791954994202,0.137709304690361,0.6266934275627136,284.9056701660156,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3437194824219,284.9101867675781,1.0,0.3612474799156189,1.0,1.0,0.0,1.0,-1.891440510749817,1.891437649726868,2.8803035547753097e-06,1.453368902206421,0.8884226679801941,0.8884226679801941,0.0,61.675071716308594,88.0,44706.7265625,0.0,584.5889282226562,1.0,280.9569396972656,283.8911437988281,296.19122314453125,299.1286315917969,293.1499938964844,293.1499938964844,281.25,36677.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207632899284363,1.0,0.0,0.0,3.637945890426636,3.637969732284546,8.830915589896904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.84619140625,0.0,1524.851806640625,1895.4371337890625,0.0,2662.64208984375,0.902719795703888,1.0,0.0,3.0,1.0,0.0
18086460,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9688109755516052,0.3950725495815277,0.3554348647594452,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7989124059677124,0.2236506938934326,0.2131214439868927,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8368909358978271,0.2587107121944427,0.1818642616271972,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7814930081367493,0.2095300108194351,0.1998465657234192,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6808527112007141,0.1373062282800674,0.6255686283111572,285.0611572265625,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.317626953125,285.05926513671875,1.0,0.3695261478424072,1.0,1.0,0.0,1.0,-1.8914412260055544,1.891438364982605,2.8794563604606083e-06,1.4527612924575806,1.0,1.0,0.0,70.67048645019531,76.0,44251.84375,0.0,613.6114501953125,1.0,281.2430419921875,284.0375366210937,296.125732421875,298.98370361328125,293.1499938964844,293.1499938964844,280.95001220703125,32286.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156956434249878,1.0,0.0,0.0,3.786607503890991,3.786632061004639,9.567398819854134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.26171875,0.0,1661.7037353515625,1895.4371337890625,0.0,2615.739990234375,0.9331201910972596,1.0,0.0,3.0,1.0,0.0
18086520,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9688109755516052,0.3950725495815277,0.3554348647594452,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7989124059677124,0.2236506938934326,0.2131214439868927,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8368909358978271,0.2587107121944427,0.1818642616271972,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7814930081367493,0.2095300108194351,0.1998465657234192,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6808527112007141,0.1373062282800674,0.6255686283111572,285.0611572265625,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.317626953125,285.05926513671875,1.0,0.3695261478424072,1.0,1.0,0.0,1.0,-1.8914412260055544,1.891438364982605,2.8794563604606083e-06,1.4527612924575806,1.0,1.0,0.0,70.67048645019531,76.0,44251.84375,0.0,613.6114501953125,1.0,281.2430419921875,284.0375366210937,296.125732421875,298.98370361328125,293.1499938964844,293.1499938964844,280.95001220703125,32286.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156956434249878,1.0,0.0,0.0,3.786607503890991,3.786632061004639,9.567398819854134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.26171875,0.0,1661.7037353515625,1895.4371337890625,0.0,2615.739990234375,0.9331201910972596,1.0,0.0,3.0,1.0,0.0
18086580,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9660682678222656,0.3975968658924103,0.3576778173446655,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7961407899856567,0.2245765775442123,0.2141275852918625,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8337631225585938,0.2592428028583526,0.1823841780424118,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7786444425582886,0.2102733999490738,0.2006724774837494,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6773042678833008,0.1372843980789184,0.6256406307220459,284.87176513671875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3122863769531,284.8757019042969,1.0,0.3711318969726562,1.0,1.0,0.0,1.0,-1.8970472812652588,1.8970444202423096,2.895568968597217e-06,1.4566549062728882,0.8858610391616821,0.8858610391616821,0.0,72.2038803100586,64.0,45095.12890625,0.0,622.6852416992188,1.0,280.9568176269531,283.8416748046875,296.1831359863281,299.1593017578125,293.1499938964844,293.1499938964844,281.25,38468.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292450904846191,1.0,0.0,0.0,3.7313156127929688,3.7313408851623535,9.290033631259575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.93798828125,0.0,1644.41162109375,1895.4371337890625,0.0,2741.419189453125,0.9246944189071656,1.0,0.0,3.0,1.0,0.0
18086640,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9660682678222656,0.3975968658924103,0.3576778173446655,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7961407899856567,0.2245765775442123,0.2141275852918625,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8337631225585938,0.2592428028583526,0.1823841780424118,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7786444425582886,0.2102733999490738,0.2006724774837494,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6773042678833008,0.1372843980789184,0.6256406307220459,284.87176513671875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3122863769531,284.8757019042969,1.0,0.3711318969726562,1.0,1.0,0.0,1.0,-1.8970472812652588,1.8970444202423096,2.895568968597217e-06,1.4566549062728882,0.8858610391616821,0.8858610391616821,0.0,72.2038803100586,64.0,45095.12890625,0.0,622.6852416992188,1.0,280.9568176269531,283.8416748046875,296.1831359863281,299.1593017578125,293.1499938964844,293.1499938964844,281.25,38468.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292450904846191,1.0,0.0,0.0,3.7313156127929688,3.7313408851623535,9.290033631259575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.93798828125,0.0,1644.41162109375,1895.4371337890625,0.0,2741.419189453125,0.9246944189071656,1.0,0.0,3.0,1.0,0.0
18086700,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9715261459350586,0.3996290862560272,0.3590439856052398,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8003770709037781,0.2252861410379409,0.2145812660455703,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.837528645992279,0.2597920894622803,0.1825777441263198,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7826833128929138,0.2108788937330246,0.2010374814271927,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6805753111839294,0.137506365776062,0.6257802844047546,285.02691650390625,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.31500244140625,285.04180908203125,1.0,0.3702772855758667,1.0,1.0,0.0,1.0,-1.900067687034607,1.900064706802368,2.9043601443845546e-06,1.4588160514831543,0.9855552911758424,0.9855552911758424,0.0,70.99696350097656,64.0,44466.109375,0.0,621.0184326171875,1.0,281.2039794921875,284.01727294921875,296.1124572753906,298.94287109375,293.1499938964844,293.1499938964844,281.25,34335.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224450349807739,1.0,0.0,0.0,3.761763095855713,3.76178789138794,9.44226428600814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.75537109375,0.0,1648.2630615234375,1895.4371337890625,0.0,2678.235595703125,0.9313597083091736,1.0,0.0,3.0,1.0,0.0
18086760,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.981569230556488,0.4021598100662231,0.3610582053661346,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8089341521263123,0.2262751311063766,0.2153087854385376,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8455992937088013,0.260664701461792,0.1830259412527084,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7910327315330505,0.2117501646280288,0.2016588747501373,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6878141760826111,0.1379746049642563,0.6269256472587585,285.05828857421875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3218688964844,285.058349609375,1.0,0.3686999380588531,1.0,1.0,0.0,1.0,-1.906016707420349,1.9060138463974,2.922011617556564e-06,1.4632794857025146,1.0,1.0,0.0,68.58222198486328,52.0,44674.5546875,0.0,617.5934448242188,1.0,281.24322509765625,284.0235595703125,296.12115478515625,298.9998779296875,293.1499938964844,293.1499938964844,280.95001220703125,33220.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199275732040405,1.0,0.0,0.0,3.8399600982666016,3.839985609054565,9.838903451964145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.86474609375,0.0,1733.0750732421875,1895.4371337890625,0.0,2654.8984375,0.9459357261657716,1.0,0.0,3.0,1.0,0.0
18086820,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.4061253070831299,0.3595727682113647,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8300406336784363,0.2278779149055481,0.2167022079229354,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.867739200592041,0.2617978751659393,0.1837793588638305,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8130064606666565,0.2131433486938476,0.2028475254774093,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7074552178382874,0.13880056142807,0.629701554775238,284.8776550292969,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3280029296875,284.88055419921875,1.0,0.3636071383953094,1.0,1.0,0.0,1.0,-1.9120391607284544,1.912036180496216,2.9402149266388733e-06,1.4679902791976929,0.8984334468841553,0.8984334468841553,0.0,62.5312728881836,40.0,45575.3828125,0.0,602.21044921875,1.0,280.95574951171875,283.8305969238281,296.1923217773437,299.19598388671875,293.1499938964844,293.1499938964844,280.6499938964844,38382.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323507308959961,1.0,0.0,0.0,3.7857747077941895,3.785800457000733,9.563191269990057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.51416015625,0.0,1708.0233154296875,1895.4371337890625,0.0,2770.33935546875,0.936820387840271,1.0,0.0,3.0,1.0,0.0
18086880,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.4061253070831299,0.3595727682113647,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8300406336784363,0.2278779149055481,0.2167022079229354,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.867739200592041,0.2617978751659393,0.1837793588638305,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8130064606666565,0.2131433486938476,0.2028475254774093,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7074552178382874,0.13880056142807,0.629701554775238,284.8776550292969,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3280029296875,284.88055419921875,1.0,0.3636071383953094,1.0,1.0,0.0,1.0,-1.9120391607284544,1.912036180496216,2.9402149266388733e-06,1.4679902791976929,0.8984334468841553,0.8984334468841553,0.0,62.5312728881836,40.0,45575.3828125,0.0,602.21044921875,1.0,280.95574951171875,283.8305969238281,296.1923217773437,299.19598388671875,293.1499938964844,293.1499938964844,280.6499938964844,38382.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323507308959961,1.0,0.0,0.0,3.7857747077941895,3.785800457000733,9.563191269990057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.51416015625,0.0,1708.0233154296875,1895.4371337890625,0.0,2770.33935546875,0.936820387840271,1.0,0.0,3.0,1.0,0.0
18086940,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.4144859611988067,0.3356240689754486,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8496984243392944,0.2293546944856643,0.217854768037796,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8890160918235779,0.2627111077308655,0.1842353194952011,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8319949507713318,0.214406356215477,0.2038047015666961,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.7244995832443237,0.1396406143903732,0.632251501083374,284.8520812988281,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3569030761719,284.863525390625,1.0,0.3552275002002716,1.0,1.0,0.0,1.0,-1.888969779014588,1.8889669179916384,2.870830712708994e-06,1.4499403238296509,0.7927879095077515,0.7927879095077515,0.0,57.039459228515625,43.0,45057.40625,0.0,567.9564819335938,1.0,280.6580505371094,283.8314514160156,296.1723937988281,299.1666259765625,293.1499938964844,293.1499938964844,280.95001220703125,45070.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386074900627136,1.0,0.0,0.0,3.3865816593170166,3.386604785919189,7.652730573681765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.3173828125,0.0,1322.345703125,1895.4371337890625,0.0,2828.707763671875,0.8564298748970032,1.0,0.0,3.0,1.0,0.0
18087000,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.4144859611988067,0.3356240689754486,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8496984243392944,0.2293546944856643,0.217854768037796,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8890160918235779,0.2627111077308655,0.1842353194952011,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8319949507713318,0.214406356215477,0.2038047015666961,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.7244995832443237,0.1396406143903732,0.632251501083374,284.8520812988281,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3569030761719,284.863525390625,1.0,0.3552275002002716,1.0,1.0,0.0,1.0,-1.888969779014588,1.8889669179916384,2.870830712708994e-06,1.4499403238296509,0.7927879095077515,0.7927879095077515,0.0,57.039459228515625,43.0,45057.40625,0.0,567.9564819335938,1.0,280.6580505371094,283.8314514160156,296.1723937988281,299.1666259765625,293.1499938964844,293.1499938964844,280.95001220703125,45070.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386074900627136,1.0,0.0,0.0,3.3865816593170166,3.386604785919189,7.652730573681765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.3173828125,0.0,1322.345703125,1895.4371337890625,0.0,2828.707763671875,0.8564298748970032,1.0,0.0,3.0,1.0,0.0
18087060,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.4281598329544067,0.3163182735443115,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8689101934432983,0.231782004237175,0.219774067401886,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.909447193145752,0.2647636532783508,0.1853655129671096,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8499032258987427,0.2165565341711044,0.205477088689804,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7400388121604919,0.1413605213165283,0.6382147669792175,284.9998779296875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4190979003906,284.9964904785156,1.0,0.3504059612751007,1.0,1.0,0.0,1.0,-1.878615140914917,1.878612399101257,2.83903841591382e-06,1.4411442279815674,0.8997621536254883,0.8997621536254883,0.0,53.04092025756836,46.0,44506.78125,0.0,547.8659057617188,1.0,280.9408264160156,283.9621276855469,296.1116943359375,298.98345947265625,293.1499938964844,293.1499938964844,281.25,33566.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223573565483093,1.0,0.0,0.0,3.5232632160186768,3.5232856273651123,8.282920020974416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.4833984375,0.0,1379.1112060546875,1895.4371337890625,0.0,2677.422119140625,0.874950110912323,1.0,0.0,3.0,1.0,0.0
18087120,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.4281598329544067,0.3163182735443115,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8689101934432983,0.231782004237175,0.219774067401886,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.909447193145752,0.2647636532783508,0.1853655129671096,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8499032258987427,0.2165565341711044,0.205477088689804,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7400388121604919,0.1413605213165283,0.6382147669792175,284.9998779296875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4190979003906,284.9964904785156,1.0,0.3504059612751007,1.0,1.0,0.0,1.0,-1.878615140914917,1.878612399101257,2.83903841591382e-06,1.4411442279815674,0.8997621536254883,0.8997621536254883,0.0,53.04092025756836,46.0,44506.78125,0.0,547.8659057617188,1.0,280.9408264160156,283.9621276855469,296.1116943359375,298.98345947265625,293.1499938964844,293.1499938964844,281.25,33566.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223573565483093,1.0,0.0,0.0,3.5232632160186768,3.5232856273651123,8.282920020974416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.4833984375,0.0,1379.1112060546875,1895.4371337890625,0.0,2677.422119140625,0.874950110912323,1.0,0.0,3.0,1.0,0.0
18087180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.9990000128746032,0.439960777759552,0.304461270570755,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.8829358220100403,0.2340996712446212,0.2217844277620315,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.9251997470855712,0.2667511999607086,0.1866213232278823,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8630141615867615,0.2186242192983627,0.2072588801383972,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7517430186271667,0.1431853175163269,0.6454944014549255,285.12274169921875,284.95001220703125,296.7001647949219,293.1742248535156,296.6990966796875,297.47198486328125,285.1206359863281,1.0,0.348477303981781,1.0,1.0,0.0,1.0,-1.8791745901107788,1.8791717290878296,2.8393349111865973e-06,1.4405953884124756,1.0,1.0,0.0,50.84321975708008,46.0,44051.1328125,0.0,541.2244262695312,1.0,281.2342529296875,284.0880126953125,296.1184387207031,298.9270324707031,293.1499938964844,293.1499938964844,281.25,30693.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113934993743896,1.0,0.0,0.0,3.691147565841675,3.6911709308624254,9.091092465496332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.7646484375,0.0,1539.2783203125,1895.4371337890625,0.0,2576.031982421875,0.910530686378479,1.0,0.0,3.0,1.0,0.0
18087240,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4424607157707214,0.302325963973999,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.885707676410675,0.2346125543117523,0.2222587913274765,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.928321361541748,0.2671829462051391,0.1869211345911026,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8656204342842102,0.2190819084644317,0.2076812237501144,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.754128098487854,0.1436054110527038,0.6472861170768738,285.1163330078125,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.4828491210937,285.1138610839844,1.0,0.3482847213745117,1.0,1.0,0.0,1.0,-1.8801977634429927,1.8801950216293333,2.842198682628805e-06,1.4412702322006226,1.0,1.0,0.0,50.47987365722656,49.0,44110.81640625,0.0,540.7694091796875,1.0,281.2412414550781,284.0797119140625,296.1356201171875,298.9617919921875,293.1499938964844,293.1499938964844,280.95001220703125,31133.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113753795623779,1.0,0.0,0.0,3.7171051502227774,3.717128992080689,9.219407388627588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.99755859375,0.0,1572.0355224609375,1895.4371337890625,0.0,2575.86474609375,0.9166883230209352,1.0,0.0,3.0,1.0,0.0
18087300,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9990000128746032,0.4490478336811065,0.2972443997859955,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8926247358322144,0.2358836233615875,0.2235397100448608,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.93595290184021,0.2681505382061004,0.1876939535140991,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8721445202827454,0.2202063351869583,0.2088182270526886,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7602220773696899,0.1446923017501831,0.6522851586341858,284.9580993652344,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.5106506347656,284.93701171875,1.0,0.3480480015277862,1.0,1.0,0.0,1.0,-1.8839287757873533,1.8839259147644043,2.8530714644148247e-06,1.4440315961837769,0.9619219899177552,0.9619219899177552,0.0,49.66139221191406,49.0,45191.5078125,0.0,540.7291870117188,1.0,280.9950561523437,283.8785400390625,296.2253112792969,299.2254333496094,293.1499938964844,293.1499938964844,280.95001220703125,32717.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204473257064819,1.0,0.0,0.0,3.773444652557373,3.773469209671021,9.500998316980258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.5,0.0,1649.5001220703125,1895.4371337890625,0.0,2659.7138671875,0.9299272298812866,1.0,0.0,3.0,1.0,0.0
