time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087360,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.4549435973167419,0.2941054701805115,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8973092436790466,0.2369128763675689,0.2245751619338989,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9407663345336914,0.2687864899635315,0.1882084161043167,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8765566349029541,0.2210979014635086,0.2097218632698059,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7645647525787354,0.1456118673086166,0.6566058993339539,284.896484375,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5340270996094,284.89776611328125,1.0,0.3482469916343689,1.0,1.0,0.0,1.0,-1.8882933855056765,1.888290524482727,2.8659756026172545e-06,1.4473729133605957,0.908358633518219,0.908358633518219,0.0,49.2136344909668,52.0,45181.6484375,0.0,542.3189086914062,1.0,280.9570007324219,283.84552001953125,296.2309265136719,299.2046203613281,293.1499938964844,293.1499938964844,280.6499938964844,36425.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256891369819641,1.0,0.0,0.0,3.7367539405822754,3.736778974533081,9.317133162767276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.27294921875,0.0,1635.1048583984375,1895.4371337890625,0.0,2708.353759765625,0.9243224263191224,1.0,0.0,3.0,1.0,0.0
18087420,297.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.4658401906490326,0.291603535413742,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9025302529335022,0.2389539182186126,0.2264558225870132,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9453746676445008,0.2700141072273254,0.1890297681093216,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8813959360122681,0.2228446900844574,0.211333692073822,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7697756290435791,0.1473539322614669,0.6643857955932617,284.86431884765625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.572509765625,284.876708984375,1.0,0.3497194945812225,1.0,1.0,0.0,1.0,-1.8998082876205444,1.8998054265975952,2.900250819948269e-06,1.4562374353408811,0.8096944689750671,0.8096944689750671,0.0,49.05206680297852,70.0,45475.5703125,0.0,549.83935546875,1.0,280.6581115722656,283.8273620605469,296.2229309082031,299.2288818359375,293.1499938964844,293.1499938964844,280.95001220703125,43118.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353936076164246,1.0,0.0,0.0,3.4215128421783447,3.4215359687805176,7.811414093339408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.27294921875,0.0,1343.44140625,1895.4371337890625,0.0,2798.709716796875,0.8620492815971375,1.0,0.0,3.0,1.0,0.0
18087480,297.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.4658401906490326,0.291603535413742,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9025302529335022,0.2389539182186126,0.2264558225870132,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9453746676445008,0.2700141072273254,0.1890297681093216,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8813959360122681,0.2228446900844574,0.211333692073822,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7697756290435791,0.1473539322614669,0.6643857955932617,284.86431884765625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.572509765625,284.876708984375,1.0,0.3497194945812225,1.0,1.0,0.0,1.0,-1.8998082876205444,1.8998054265975952,2.900250819948269e-06,1.4562374353408811,0.8096944689750671,0.8096944689750671,0.0,49.05206680297852,70.0,45475.5703125,0.0,549.83935546875,1.0,280.6581115722656,283.8273620605469,296.2229309082031,299.2288818359375,293.1499938964844,293.1499938964844,280.95001220703125,43118.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353936076164246,1.0,0.0,0.0,3.4215128421783447,3.4215359687805176,7.811414093339408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.27294921875,0.0,1343.44140625,1895.4371337890625,0.0,2798.709716796875,0.8620492815971375,1.0,0.0,3.0,1.0,0.0
18087540,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.4757254421710968,0.3055388033390045,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8917968273162842,0.2419754117727279,0.2291571199893951,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9314928650856018,0.272430807352066,0.1905693709850311,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8708553314208984,0.2254957407712936,0.2137036919593811,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7617297172546387,0.1496777534484863,0.6745277047157288,285.0468139648437,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5975036621094,285.0460205078125,1.0,0.3584561944007873,1.0,1.0,0.0,1.0,-1.936636209487915,1.9366332292556765,3.011440412592492e-06,1.484586238861084,0.9587276577949524,0.9587276577949524,0.0,52.4032096862793,73.0,45884.4140625,0.0,587.1920166015625,1.0,280.94140625,283.9762878417969,296.1724853515625,299.10870361328125,293.1499938964844,293.1499938964844,280.6499938964844,31739.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244896531105042,1.0,0.0,0.0,3.61522912979126,3.6152520179748535,8.720973028175649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.033203125,0.0,1463.255126953125,1895.4371337890625,0.0,2697.21240234375,0.8944754600524902,1.0,0.0,3.0,1.0,0.0
18087600,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.4757254421710968,0.3055388033390045,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8917968273162842,0.2419754117727279,0.2291571199893951,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9314928650856018,0.272430807352066,0.1905693709850311,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8708553314208984,0.2254957407712936,0.2137036919593811,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7617297172546387,0.1496777534484863,0.6745277047157288,285.0468139648437,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5975036621094,285.0460205078125,1.0,0.3584561944007873,1.0,1.0,0.0,1.0,-1.936636209487915,1.9366332292556765,3.011440412592492e-06,1.484586238861084,0.9587276577949524,0.9587276577949524,0.0,52.4032096862793,73.0,45884.4140625,0.0,587.1920166015625,1.0,280.94140625,283.9762878417969,296.1724853515625,299.10870361328125,293.1499938964844,293.1499938964844,280.6499938964844,31739.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244896531105042,1.0,0.0,0.0,3.61522912979126,3.6152520179748535,8.720973028175649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.033203125,0.0,1463.255126953125,1895.4371337890625,0.0,2697.21240234375,0.8944754600524902,1.0,0.0,3.0,1.0,0.0
18087660,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.4793561398983001,0.3136994838714599,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8859720230102539,0.2435415834188461,0.2308214753866195,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.923800766468048,0.2735666334629059,0.1915379762649536,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8651880025863647,0.226859763264656,0.2151711583137512,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7573925852775574,0.1508668959140777,0.6806125640869141,284.9011535644531,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.5968933105469,284.8923645019531,1.0,0.3631143867969513,1.0,1.0,0.0,1.0,-1.9586745500564573,1.9586715698242188,3.079558609897504e-06,1.5018556118011477,0.8740547299385071,0.8740547299385071,0.0,54.45014953613281,73.0,47129.484375,0.0,610.3087768554688,1.0,280.68817138671875,283.7991638183594,296.2596130371094,299.3728332519531,293.1499938964844,293.1499938964844,280.6499938964844,35613.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345073461532593,1.0,0.0,0.0,3.629369020462036,3.629392623901367,8.789324965619016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.859375,0.0,1507.4578857421875,1895.4371337890625,0.0,2790.443359375,0.8983461856842041,1.0,0.0,3.0,1.0,0.0
18087720,297.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.4817416071891784,0.3201797008514404,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8812591433525085,0.2446435391902923,0.2319380193948745,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.917561650276184,0.2742778956890106,0.1921010166406631,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8606284856796265,0.2278064936399459,0.2161421775817871,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7538213133811951,0.1516730189323425,0.6846507787704468,284.91180419921875,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.59283447265625,284.9185485839844,1.0,0.3667094707489013,1.0,1.0,0.0,1.0,-1.97448992729187,1.974486708641052,3.1289168873627204e-06,1.5142123699188232,0.86585533618927,0.86585533618927,0.0,56.06526947021485,76.0,47280.01171875,0.0,627.6869506835938,1.0,280.657470703125,283.8260803222656,296.2590637207031,299.3514404296875,293.1499938964844,293.1499938964844,280.95001220703125,37857.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387801051139832,1.0,0.0,0.0,3.561394214630127,3.561417818069458,8.463176186523924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.49609375,0.0,1450.364013671875,1895.4371337890625,0.0,2830.31982421875,0.8871108293533325,1.0,0.0,3.0,1.0,0.0
18087780,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9990000128746032,0.4879698753356933,0.3334733843803406,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8728628754615784,0.2478295564651489,0.2348426431417465,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.906546950340271,0.2767432332038879,0.1937100738286972,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8525035381317139,0.2305849492549896,0.2186792492866516,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7474498152732849,0.153875932097435,0.6944592595100403,285.0877685546875,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5847473144531,285.0872497558594,1.0,0.374708890914917,1.0,1.0,0.0,1.0,-2.010699510574341,2.0106961727142334,3.2435691537102684e-06,1.542504906654358,1.0,1.0,0.0,59.56612396240234,79.0,47591.65625,0.0,667.770751953125,1.0,280.9425964355469,283.9787902832031,296.2181091308594,299.2642517089844,293.1499938964844,293.1499938964844,280.6499938964844,31615.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342857360839844,1.0,0.0,0.0,3.747103929519653,3.747128009796143,9.36881690449809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.388671875,0.0,1610.230224609375,1895.4371337890625,0.0,2788.376708984375,0.9236682653427124,1.0,0.0,3.0,1.0,0.0
18087840,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9990000128746032,0.4879698753356933,0.3334733843803406,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8728628754615784,0.2478295564651489,0.2348426431417465,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.906546950340271,0.2767432332038879,0.1937100738286972,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8525035381317139,0.2305849492549896,0.2186792492866516,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7474498152732849,0.153875932097435,0.6944592595100403,285.0877685546875,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5847473144531,285.0872497558594,1.0,0.374708890914917,1.0,1.0,0.0,1.0,-2.010699510574341,2.0106961727142334,3.2435691537102684e-06,1.542504906654358,1.0,1.0,0.0,59.56612396240234,79.0,47591.65625,0.0,667.770751953125,1.0,280.9425964355469,283.9787902832031,296.2181091308594,299.2642517089844,293.1499938964844,293.1499938964844,280.6499938964844,31615.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342857360839844,1.0,0.0,0.0,3.747103929519653,3.747128009796143,9.36881690449809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.388671875,0.0,1610.230224609375,1895.4371337890625,0.0,2788.376708984375,0.9236682653427124,1.0,0.0,3.0,1.0,0.0
18087900,297.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.4907493889331817,0.3395721018314361,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8695139288902283,0.249336302280426,0.2364198863506317,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.902277410030365,0.2778313457965851,0.1946147978305816,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8492571115493774,0.2318911403417587,0.2200618833303451,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7449493408203125,0.1549253761768341,0.6997223496437073,284.94842529296875,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.5796203613281,284.93267822265625,1.0,0.3786478340625763,1.0,1.0,0.0,1.0,-2.0289864540100098,2.0289831161499023,3.302396180515643e-06,1.5568348169326782,0.9564844369888306,0.9564844369888306,0.0,61.25936126708984,79.0,48948.39453125,0.0,688.2630004882812,1.0,280.69464111328125,283.797119140625,296.2916259765625,299.5234375,293.1499938964844,293.1499938964844,280.6499938964844,33343.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446269035339355,1.0,0.0,0.0,3.792377471923828,3.792402267456055,9.596577683623764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57861328125,0.0,1676.760498046875,1895.4371337890625,0.0,2884.97314453125,0.9344619512557985,1.0,0.0,3.0,1.0,0.0
18087960,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.4930285513401031,0.3461633920669555,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8655846118927002,0.2506325840950012,0.2377656102180481,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8973942399024963,0.2786338925361633,0.1952840238809585,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8454717397689819,0.2329947650432586,0.2212247997522354,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7419566512107849,0.1558142900466919,0.7042362689971924,284.9134826660156,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5719909667969,284.9169006347656,1.0,0.382502794265747,1.0,1.0,0.0,1.0,-2.046140670776367,2.04613733291626,3.3581388834136305e-06,1.570299506187439,0.9226955771446228,0.9226955771446228,0.0,63.05167007446289,82.0,49207.66796875,0.0,708.5047607421875,1.0,280.6564636230469,283.7803955078125,296.2904968261719,299.50640869140625,293.1499938964844,293.1499938964844,280.3500061035156,36201.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508334755897522,1.0,0.0,0.0,3.7620387077331534,3.76206374168396,9.4436484232574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6142578125,0.0,1662.9818115234375,1895.4371337890625,0.0,2943.078125,0.930205464363098,1.0,0.0,3.0,1.0,0.0
18088020,297.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.4971615076065063,0.3593704998493194,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8579080104827881,0.2532000243663788,0.2402746081352234,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8877175450325012,0.2801874577999115,0.1964307278394699,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8380647897720337,0.2351589351892471,0.2233621031045913,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7359790205955505,0.1574991196393966,0.7123543620109558,284.8826904296875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5543518066406,284.89239501953125,1.0,0.3899734020233154,1.0,1.0,0.0,1.0,-2.0787100791931152,2.0787065029144287,3.4653958209673874e-06,1.5958795547485352,0.8396642804145813,0.8396642804145813,0.0,66.68633270263672,85.0,50101.48046875,0.0,748.6165771484375,1.0,280.3575744628906,283.74072265625,296.28338623046875,299.568359375,293.1499938964844,293.1499938964844,280.6499938964844,41179.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862931489944458,1.0,0.0,0.0,3.53324031829834,3.53326416015625,8.329897127623553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.31494140625,0.0,1444.623046875,1895.4371337890625,0.0,3056.50146484375,0.8846331238746643,1.0,0.0,3.0,1.0,0.0
18088080,297.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.4971615076065063,0.3593704998493194,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8579080104827881,0.2532000243663788,0.2402746081352234,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8877175450325012,0.2801874577999115,0.1964307278394699,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8380647897720337,0.2351589351892471,0.2233621031045913,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7359790205955505,0.1574991196393966,0.7123543620109558,284.8826904296875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5543518066406,284.89239501953125,1.0,0.3899734020233154,1.0,1.0,0.0,1.0,-2.0787100791931152,2.0787065029144287,3.4653958209673874e-06,1.5958795547485352,0.8396642804145813,0.8396642804145813,0.0,66.68633270263672,85.0,50101.48046875,0.0,748.6165771484375,1.0,280.3575744628906,283.74072265625,296.28338623046875,299.568359375,293.1499938964844,293.1499938964844,280.6499938964844,41179.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862931489944458,1.0,0.0,0.0,3.53324031829834,3.53326416015625,8.329897127623553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.31494140625,0.0,1444.623046875,1895.4371337890625,0.0,3056.50146484375,0.8846331238746643,1.0,0.0,3.0,1.0,0.0
18088140,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9990000128746032,0.5028620362281799,0.3702658414840698,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8532018065452576,0.2566867768764496,0.2434202581644058,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8813364505767822,0.2828699350357055,0.1981576830148697,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8334136605262756,0.2381661236286163,0.2260741293430328,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7323284149169922,0.1597831696271896,0.7222288250923157,285.05596923828125,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5462646484375,285.05426025390625,1.0,0.3972825407981872,1.0,1.0,0.0,1.0,-2.112761974334717,2.1127583980560303,3.579462600100669e-06,1.6226030588150024,0.9924014210700988,0.9924014210700988,0.0,69.97264099121094,88.0,50428.9140625,0.0,789.9496459960938,1.0,280.6426086425781,283.88653564453125,296.2348937988281,299.4569702148437,293.1499938964844,293.1499938964844,280.3500061035156,31792.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554084300994873,1.0,0.0,0.0,3.7182772159576416,3.718301057815552,9.22522190194286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.8212890625,0.0,1578.3985595703125,1895.4371337890625,0.0,2985.95068359375,0.9176238179206848,1.0,0.0,3.0,1.0,0.0
18088200,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9990000128746032,0.5028620362281799,0.3702658414840698,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8532018065452576,0.2566867768764496,0.2434202581644058,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8813364505767822,0.2828699350357055,0.1981576830148697,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8334136605262756,0.2381661236286163,0.2260741293430328,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7323284149169922,0.1597831696271896,0.7222288250923157,285.05596923828125,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5462646484375,285.05426025390625,1.0,0.3972825407981872,1.0,1.0,0.0,1.0,-2.112761974334717,2.1127583980560303,3.579462600100669e-06,1.6226030588150024,0.9924014210700988,0.9924014210700988,0.0,69.97264099121094,88.0,50428.9140625,0.0,789.9496459960938,1.0,280.6426086425781,283.88653564453125,296.2348937988281,299.4569702148437,293.1499938964844,293.1499938964844,280.3500061035156,31792.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554084300994873,1.0,0.0,0.0,3.7182772159576416,3.718301057815552,9.22522190194286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.8212890625,0.0,1578.3985595703125,1895.4371337890625,0.0,2985.95068359375,0.9176238179206848,1.0,0.0,3.0,1.0,0.0
18088260,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.5075312852859497,0.3806869387626648,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8491272330284119,0.2597725987434387,0.246589258313179,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8755828738212585,0.2849462628364563,0.1998437643051147,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8293368220329285,0.2407896220684051,0.2288014441728592,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7292664051055908,0.1618703007698059,0.7325271368026733,284.9084777832031,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5355224609375,284.91387939453125,1.0,0.4044975936412811,1.0,1.0,0.0,1.0,-2.1467549800872803,2.1467514038085938,3.6954590996174375e-06,1.6493608951568604,0.8921079039573669,0.8921079039573669,0.0,73.24193572998047,91.0,51859.671875,0.0,832.3899536132812,1.0,280.3565979003906,283.7220764160156,296.30743408203125,299.687744140625,293.1499938964844,293.1499938964844,280.6499938964844,37491.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693414330482483,1.0,0.0,0.0,3.6788179874420166,3.678842544555664,9.03046043276845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.466796875,0.0,1576.7154541015625,1895.4371337890625,0.0,3116.633056640625,0.912815809249878,1.0,0.0,3.0,1.0,0.0
18088320,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.5075312852859497,0.3806869387626648,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8491272330284119,0.2597725987434387,0.246589258313179,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8755828738212585,0.2849462628364563,0.1998437643051147,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8293368220329285,0.2407896220684051,0.2288014441728592,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7292664051055908,0.1618703007698059,0.7325271368026733,284.9084777832031,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5355224609375,284.91387939453125,1.0,0.4044975936412811,1.0,1.0,0.0,1.0,-2.1467549800872803,2.1467514038085938,3.6954590996174375e-06,1.6493608951568604,0.8921079039573669,0.8921079039573669,0.0,73.24193572998047,91.0,51859.671875,0.0,832.3899536132812,1.0,280.3565979003906,283.7220764160156,296.30743408203125,299.687744140625,293.1499938964844,293.1499938964844,280.6499938964844,37491.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693414330482483,1.0,0.0,0.0,3.6788179874420166,3.678842544555664,9.03046043276845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.466796875,0.0,1576.7154541015625,1895.4371337890625,0.0,3116.633056640625,0.912815809249878,1.0,0.0,3.0,1.0,0.0
18088380,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9990000128746032,0.5132083892822266,0.390364795923233,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8459387421607971,0.2634372115135193,0.2499051988124847,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8708028197288513,0.2877019643783569,0.2016256004571914,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.8260577917098999,0.2439312934875488,0.2316445410251617,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7268751859664917,0.1643221825361251,0.7431930899620056,285.0935974121094,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5314636230469,285.09490966796875,1.0,0.4115897119045257,1.0,1.0,0.0,1.0,-2.180725574493408,2.1807217597961426,3.8133048292365856e-06,1.676059365272522,1.0,1.0,0.0,76.4197769165039,94.0,51966.0390625,0.0,875.7030029296875,1.0,280.6434020996094,283.8941955566406,296.2660522460937,299.5859375,293.1499938964844,293.1499938964844,280.3500061035156,32849.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864540696144104,1.0,0.0,0.0,3.8192763328552246,3.8193013668060303,9.73319515651383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.830078125,0.0,1705.109130859375,1895.4371337890625,0.0,3071.596923828125,0.9408976435661316,1.0,0.0,3.0,1.0,0.0
18088440,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9990000128746032,0.5132083892822266,0.390364795923233,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8459387421607971,0.2634372115135193,0.2499051988124847,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8708028197288513,0.2877019643783569,0.2016256004571914,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.8260577917098999,0.2439312934875488,0.2316445410251617,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7268751859664917,0.1643221825361251,0.7431930899620056,285.0935974121094,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5314636230469,285.09490966796875,1.0,0.4115897119045257,1.0,1.0,0.0,1.0,-2.180725574493408,2.1807217597961426,3.8133048292365856e-06,1.676059365272522,1.0,1.0,0.0,76.4197769165039,94.0,51966.0390625,0.0,875.7030029296875,1.0,280.6434020996094,283.8941955566406,296.2660522460937,299.5859375,293.1499938964844,293.1499938964844,280.3500061035156,32849.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864540696144104,1.0,0.0,0.0,3.8192763328552246,3.8193013668060303,9.73319515651383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.830078125,0.0,1705.109130859375,1895.4371337890625,0.0,3071.596923828125,0.9408976435661316,1.0,0.0,3.0,1.0,0.0
18088500,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9990000128746032,0.5158092379570007,0.3947125673294067,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.844902753829956,0.2652063965797424,0.2517188787460327,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.869037389755249,0.2889654040336609,0.2026423066854477,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8249418139457703,0.2454408407211303,0.2332079261541366,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7261719107627869,0.1655379682779312,0.7491198778152466,284.9604797363281,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.529052734375,284.94683837890625,1.0,0.4151399433612823,1.0,1.0,0.0,1.0,-2.1983444690704346,2.198340654373169,3.875249603879638e-06,1.6899303197860718,0.9772796630859376,0.9772796630859376,0.0,77.94066619873047,94.0,53374.1640625,0.0,898.175537109375,1.0,280.3932800292969,283.7191467285156,296.3343811035156,299.8431091308594,293.1499938964844,293.1499938964844,280.3500061035156,33824.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738093972206116,1.0,0.0,0.0,3.855809211730957,3.8558349609375,9.920289585352291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.046875,0.0,1757.2298583984375,1895.4371337890625,0.0,3158.541259765625,0.9496044516563416,1.0,0.0,3.0,1.0,0.0
18088560,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9990000128746032,0.5178734660148621,0.3996197283267975,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8432654738426208,0.266752541065216,0.253297358751297,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8665682673454285,0.2899315357208252,0.2034236937761306,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8232434988021851,0.2467361688613891,0.234548807144165,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7249588370323181,0.1665957868099212,0.7543473243713379,284.9248962402344,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5234680175781,284.9274597167969,1.0,0.4186410307884216,1.0,1.0,0.0,1.0,-2.214963674545288,2.2149598598480225,3.934200321964454e-06,1.7030317783355713,0.9472556710243224,0.9472556710243224,0.0,79.58143615722656,97.0,53672.3203125,0.0,920.4497680664062,1.0,280.35601806640625,283.6962890625,296.3336486816406,299.8269958496094,293.1499938964844,293.1499938964844,280.04998779296875,35963.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791665434837341,1.0,0.0,0.0,3.838634967803955,3.838660717010498,9.832114074015408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.166015625,0.0,1753.0443115234375,1895.4371337890625,0.0,3208.76953125,0.9473408460617064,1.0,0.0,3.0,1.0,0.0
18088620,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.5215253829956055,0.4097837507724762,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8396488428115845,0.269772320985794,0.2562304735183716,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8612387180328369,0.2917522192001343,0.2047577053308487,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8194661140441895,0.2492372989654541,0.2370019108057022,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7221387624740601,0.1686190962791443,0.7639045119285583,284.88336181640625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5033874511719,284.8912658691406,1.0,0.4254928231239319,1.0,1.0,0.0,1.0,-2.246724843978882,2.246720790863037,4.048167738801567e-06,1.7280603647232056,0.8607035875320435,0.8607035875320435,0.0,82.95938110351562,100.0,54631.65625,0.0,964.7916870117188,1.0,280.0569763183594,283.640625,296.3305969238281,299.8978271484375,293.1499938964844,293.1499938964844,280.3500061035156,40615.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900632858276367,1.0,0.0,0.0,3.638138771057129,3.638163566589356,8.831852937873919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.7431640625,0.0,1554.4344482421875,1895.4371337890625,0.0,3310.799560546875,0.9070718288421632,1.0,0.0,3.0,1.0,0.0
18088680,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.5215253829956055,0.4097837507724762,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8396488428115845,0.269772320985794,0.2562304735183716,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8612387180328369,0.2917522192001343,0.2047577053308487,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8194661140441895,0.2492372989654541,0.2370019108057022,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7221387624740601,0.1686190962791443,0.7639045119285583,284.88336181640625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5033874511719,284.8912658691406,1.0,0.4254928231239319,1.0,1.0,0.0,1.0,-2.246724843978882,2.246720790863037,4.048167738801567e-06,1.7280603647232056,0.8607035875320435,0.8607035875320435,0.0,82.95938110351562,100.0,54631.65625,0.0,964.7916870117188,1.0,280.0569763183594,283.640625,296.3305969238281,299.8978271484375,293.1499938964844,293.1499938964844,280.3500061035156,40615.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900632858276367,1.0,0.0,0.0,3.638138771057129,3.638163566589356,8.831852937873919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.7431640625,0.0,1554.4344482421875,1895.4371337890625,0.0,3310.799560546875,0.9070718288421632,1.0,0.0,3.0,1.0,0.0
18088740,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.5269944071769714,0.4179728329181671,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8380921483039856,0.2737531960010528,0.2598126232624054,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8582733273506165,0.2947355806827545,0.2066732943058014,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8176469802856445,0.252617746591568,0.2400379031896591,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7210363149642944,0.171284943819046,0.7753801941871643,285.0599060058594,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.50225830078125,285.0592346191406,1.0,0.4323069751262665,1.0,1.0,0.0,1.0,-2.2805936336517334,2.2805893421173096,4.171486125414958e-06,1.7546782493591309,1.0,1.0,0.0,85.98531341552734,103.0,54850.3671875,0.0,1011.102783203125,1.0,280.3432922363281,283.7976379394531,296.2889404296875,299.7873840332031,293.1499938964844,293.1499938964844,280.04998779296875,32474.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828917741775513,1.0,0.0,0.0,3.796166181564331,3.7961909770965576,9.615762337489286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1083984375,0.0,1674.511962890625,1895.4371337890625,0.0,3243.675048828125,0.93556147813797,1.0,0.0,3.0,1.0,0.0
18088800,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.5269944071769714,0.4179728329181671,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8380921483039856,0.2737531960010528,0.2598126232624054,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8582733273506165,0.2947355806827545,0.2066732943058014,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8176469802856445,0.252617746591568,0.2400379031896591,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7210363149642944,0.171284943819046,0.7753801941871643,285.0599060058594,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.50225830078125,285.0592346191406,1.0,0.4323069751262665,1.0,1.0,0.0,1.0,-2.2805936336517334,2.2805893421173096,4.171486125414958e-06,1.7546782493591309,1.0,1.0,0.0,85.98531341552734,103.0,54850.3671875,0.0,1011.102783203125,1.0,280.3432922363281,283.7976379394531,296.2889404296875,299.7873840332031,293.1499938964844,293.1499938964844,280.04998779296875,32474.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828917741775513,1.0,0.0,0.0,3.796166181564331,3.7961909770965576,9.615762337489286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1083984375,0.0,1674.511962890625,1895.4371337890625,0.0,3243.675048828125,0.93556147813797,1.0,0.0,3.0,1.0,0.0
18088860,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.529906690120697,0.4228492975234985,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8374793529510498,0.2760930359363556,0.2622317373752594,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8567945957183838,0.2963383495807647,0.2079872190952301,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8168588876724243,0.2545884847640991,0.242099180817604,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.720717191696167,0.1729019284248352,0.783322274684906,284.9022827148437,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4966125488281,284.90008544921875,1.0,0.4366969168186188,1.0,1.0,0.0,1.0,-2.3029532432556152,2.3029489517211914,4.254043687978992e-06,1.7722890377044678,0.9197790026664734,0.9197790026664734,0.0,87.88320922851562,103.0,56229.65625,0.0,1041.96826171875,1.0,280.0760803222656,283.6148376464844,296.36334228515625,300.04327392578125,293.1499938964844,293.1499938964844,280.04998779296875,36081.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931304216384888,1.0,0.0,0.0,3.800881385803223,3.8009068965911865,9.639664995120256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6943359375,0.0,1708.237060546875,1895.4371337890625,0.0,3339.47021484375,0.937823474407196,1.0,0.0,3.0,1.0,0.0
18088920,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.5312985181808472,0.4259979426860809,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8367227911949158,0.2773130536079407,0.2634234428405761,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8554896712303162,0.2971113324165344,0.2085606008768081,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.816005289554596,0.2556032538414001,0.2430996298789978,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7201808094978333,0.1737427711486816,0.7872918248176575,284.9161682128906,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4911193847656,284.9198608398437,1.0,0.4391365051269531,1.0,1.0,0.0,1.0,-2.314826726913452,2.3148224353790283,4.298234671296086e-06,1.7816425561904907,0.918212115764618,0.918212115764618,0.0,89.04110717773438,106.0,56406.671875,0.0,1059.1702880859375,1.0,280.0569152832031,283.63067626953125,296.3570251464844,300.02130126953125,293.1499938964844,293.1499938964844,279.75,36975.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956680297851562,1.0,0.0,0.0,3.7699849605560303,3.770010471343994,9.483584904046438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.001953125,0.0,1678.3397216796875,1895.4371337890625,0.0,3363.17138671875,0.9329281449317932,1.0,0.0,3.0,1.0,0.0
18088980,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.5348837971687317,0.4347502291202545,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8346177935600281,0.2807086706161499,0.2666781544685364,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8518725633621216,0.2992493212223053,0.2100875973701477,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8135969638824463,0.2584124505519867,0.2458111047744751,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7186294198036194,0.1760540604591369,0.7980137467384338,284.9009704589844,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4757385253906,284.9071655273437,1.0,0.4458300769329071,1.0,1.0,0.0,1.0,-2.347221851348877,2.347217559814453,4.41999463873799e-06,1.8071434497833248,0.852692723274231,0.852692723274231,0.0,92.28221130371094,94.0,57332.50390625,0.0,1107.244140625,1.0,279.757568359375,283.5951232910156,296.3574523925781,300.09228515625,293.1499938964844,293.1499938964844,280.04998779296875,40201.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049547910690308,1.0,0.0,0.0,3.5677506923675537,3.567774534225464,8.493413474752742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.0498046875,0.0,1474.2982177734375,1895.4371337890625,0.0,3449.724853515625,0.8915265798568726,1.0,0.0,3.0,1.0,0.0
18089040,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.5348837971687317,0.4347502291202545,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8346177935600281,0.2807086706161499,0.2666781544685364,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8518725633621216,0.2992493212223053,0.2100875973701477,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8135969638824463,0.2584124505519867,0.2458111047744751,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7186294198036194,0.1760540604591369,0.7980137467384338,284.9009704589844,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4757385253906,284.9071655273437,1.0,0.4458300769329071,1.0,1.0,0.0,1.0,-2.347221851348877,2.347217559814453,4.41999463873799e-06,1.8071434497833248,0.852692723274231,0.852692723274231,0.0,92.28221130371094,94.0,57332.50390625,0.0,1107.244140625,1.0,279.757568359375,283.5951232910156,296.3574523925781,300.09228515625,293.1499938964844,293.1499938964844,280.04998779296875,40201.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049547910690308,1.0,0.0,0.0,3.5677506923675537,3.567774534225464,8.493413474752742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.0498046875,0.0,1474.2982177734375,1895.4371337890625,0.0,3449.724853515625,0.8915265798568726,1.0,0.0,3.0,1.0,0.0
18089100,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.537714958190918,0.4337565302848816,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8369372487068176,0.2827600538730621,0.2684406340122223,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.853675365447998,0.3007480204105377,0.2109786570072174,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.815747082233429,0.2601387798786163,0.2472809106111526,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7207492589950562,0.1774333417415619,0.8036414980888367,285.04052734375,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.4770812988281,285.0475158691406,1.0,0.4469145238399505,1.0,1.0,0.0,1.0,-2.357754945755005,2.357750415802002,4.460338459466584e-06,1.8156381845474243,0.9515098929405212,0.9515098929405212,0.0,92.3659210205078,94.0,56984.3984375,0.0,1119.2314453125,1.0,280.0006408691406,283.7371520996094,296.30523681640625,299.902587890625,293.1499938964844,293.1499938964844,280.04998779296875,33926.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991220593452454,1.0,0.0,0.0,3.637343645095825,3.637367248535156,8.827992701299081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7861328125,0.0,1503.6748046875,1895.4371337890625,0.0,3395.3994140625,0.9031975865364076,1.0,0.0,3.0,1.0,0.0
18089160,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.5416973233222961,0.4287936091423034,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8419150710105896,0.284951239824295,0.270417183637619,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8583272695541382,0.3024018406867981,0.2120644003152847,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8204489946365356,0.2619971036911011,0.2489462196826934,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7251035571098328,0.1789358556270599,0.8099392056465149,285.03839111328125,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.4873046875,285.0357666015625,1.0,0.4469412267208099,1.0,1.0,0.0,1.0,-2.3650424480438232,2.3650379180908203,4.488363174459664e-06,1.8215149641036987,0.9819889664649964,0.9819889664649964,0.0,91.33307647705078,97.0,57357.51171875,0.0,1123.18603515625,1.0,280.0428161621094,283.71844482421875,296.3226318359375,299.9852600097656,293.1499938964844,293.1499938964844,279.75,32363.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979339003562927,1.0,0.0,0.0,3.732792854309082,3.7328169345855713,9.29739030652854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.490234375,0.0,1599.4176025390625,1895.4371337890625,0.0,3384.31787109375,0.9212443828582764,1.0,0.0,3.0,1.0,0.0
