time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089220,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.5494018197059631,0.4255437850952148,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.847589910030365,0.2887151539325714,0.2740929126739502,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8629728555679321,0.3048869669437408,0.2139291763305664,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8255569338798523,0.2651382684707641,0.2520275712013244,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7301889657974243,0.181614801287651,0.8222085237503052,284.90869140625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50225830078125,284.9134216308594,1.0,0.4498580694198608,1.0,1.0,0.0,1.0,-2.3862266540527344,2.3862221240997314,4.5699302972934674e-06,1.8383694887161253,0.883208692073822,0.883208692073822,0.0,91.19145965576172,100.0,58476.18359375,0.0,1146.4237060546875,1.0,279.7568359375,283.57598876953125,296.3826599121094,300.1842956542969,293.1499938964844,293.1499938964844,280.04998779296875,38052.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086071252822876,1.0,0.0,0.0,3.656312704086304,3.656337261199951,8.920310392568354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.80859375,0.0,1555.589111328125,1895.4371337890625,0.0,3483.6728515625,0.9085422158241272,1.0,0.0,3.0,1.0,0.0
18089280,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.5494018197059631,0.4255437850952148,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.847589910030365,0.2887151539325714,0.2740929126739502,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8629728555679321,0.3048869669437408,0.2139291763305664,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8255569338798523,0.2651382684707641,0.2520275712013244,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7301889657974243,0.181614801287651,0.8222085237503052,284.90869140625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50225830078125,284.9134216308594,1.0,0.4498580694198608,1.0,1.0,0.0,1.0,-2.3862266540527344,2.3862221240997314,4.5699302972934674e-06,1.8383694887161253,0.883208692073822,0.883208692073822,0.0,91.19145965576172,100.0,58476.18359375,0.0,1146.4237060546875,1.0,279.7568359375,283.57598876953125,296.3826599121094,300.1842956542969,293.1499938964844,293.1499938964844,280.04998779296875,38052.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086071252822876,1.0,0.0,0.0,3.656312704086304,3.656337261199951,8.920310392568354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.80859375,0.0,1555.589111328125,1895.4371337890625,0.0,3483.6728515625,0.9085422158241272,1.0,0.0,3.0,1.0,0.0
18089340,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.5581713318824768,0.4247733652591705,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8519774079322815,0.2931233048439026,0.2780197858810425,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8662406802177429,0.3081184923648834,0.215983048081398,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8293662667274475,0.268860399723053,0.2553275525569916,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7342047691345215,0.1847449243068695,0.8354498744010925,285.06207275390625,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5250549316406,285.0616760253906,1.0,0.4538399279117584,1.0,1.0,0.0,1.0,-2.4123528003692627,2.41234827041626,4.67181644125958e-06,1.8592811822891235,1.0,1.0,0.0,91.85222625732422,103.0,58530.23046875,0.0,1179.0079345703125,1.0,280.0431823730469,283.71942138671875,296.3522644042969,300.0853576660156,293.1499938964844,293.1499938964844,279.75,32618.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028852581977844,1.0,0.0,0.0,3.805685520172119,3.8057103157043457,9.664047411206411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.7470703125,0.0,1686.98974609375,1895.4371337890625,0.0,3430.46435546875,0.937658429145813,1.0,0.0,3.0,1.0,0.0
18089400,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.5581713318824768,0.4247733652591705,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8519774079322815,0.2931233048439026,0.2780197858810425,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8662406802177429,0.3081184923648834,0.215983048081398,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8293662667274475,0.268860399723053,0.2553275525569916,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7342047691345215,0.1847449243068695,0.8354498744010925,285.06207275390625,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5250549316406,285.0616760253906,1.0,0.4538399279117584,1.0,1.0,0.0,1.0,-2.4123528003692627,2.41234827041626,4.67181644125958e-06,1.8592811822891235,1.0,1.0,0.0,91.85222625732422,103.0,58530.23046875,0.0,1179.0079345703125,1.0,280.0431823730469,283.71942138671875,296.3522644042969,300.0853576660156,293.1499938964844,293.1499938964844,279.75,32618.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028852581977844,1.0,0.0,0.0,3.805685520172119,3.8057103157043457,9.664047411206411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.7470703125,0.0,1686.98974609375,1895.4371337890625,0.0,3430.46435546875,0.937658429145813,1.0,0.0,3.0,1.0,0.0
18089460,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.5653672814369202,0.4262675046920776,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8548727631568909,0.2970572113990783,0.2819283306598663,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.867883026599884,0.3107102513313293,0.2179753631353378,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8317587971687317,0.2721405029296875,0.258611112833023,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7370519638061523,0.1876092851161956,0.8489417433738708,284.9129333496094,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5318603515625,284.9160461425781,1.0,0.4586731493473053,1.0,1.0,0.0,1.0,-2.441391468048096,2.4413866996765137,4.78592119179666e-06,1.8822540044784544,0.9225388169288636,0.9225388169288636,0.0,93.1805648803711,106.0,60064.8046875,0.0,1218.42724609375,1.0,279.7569274902344,283.54638671875,296.4139099121094,300.3127136230469,293.1499938964844,293.1499938964844,279.45001220703125,36861.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147711396217346,1.0,0.0,0.0,3.7864043712615967,3.786429882049561,9.566372227709508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.3134765625,0.0,1696.9700927734375,1895.4371337890625,0.0,3540.827392578125,0.9363583326339722,1.0,0.0,3.0,1.0,0.0
18089520,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.5653672814369202,0.4262675046920776,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8548727631568909,0.2970572113990783,0.2819283306598663,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.867883026599884,0.3107102513313293,0.2179753631353378,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8317587971687317,0.2721405029296875,0.258611112833023,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7370519638061523,0.1876092851161956,0.8489417433738708,284.9129333496094,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5318603515625,284.9160461425781,1.0,0.4586731493473053,1.0,1.0,0.0,1.0,-2.441391468048096,2.4413866996765137,4.78592119179666e-06,1.8822540044784544,0.9225388169288636,0.9225388169288636,0.0,93.1805648803711,106.0,60064.8046875,0.0,1218.42724609375,1.0,279.7569274902344,283.54638671875,296.4139099121094,300.3127136230469,293.1499938964844,293.1499938964844,279.45001220703125,36861.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147711396217346,1.0,0.0,0.0,3.7864043712615967,3.786429882049561,9.566372227709508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.3134765625,0.0,1696.9700927734375,1895.4371337890625,0.0,3540.827392578125,0.9363583326339722,1.0,0.0,3.0,1.0,0.0
18089580,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.5715261101722717,0.4302408099174499,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8557729721069336,0.30082568526268,0.2854761183261871,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.86737459897995,0.3130867183208465,0.219621866941452,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8322753310203552,0.2752443552017212,0.2615428864955902,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7381896376609802,0.1902973055839538,0.8611223101615906,284.90045166015625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5297241210937,284.9053649902344,1.0,0.4639810621738434,1.0,1.0,0.0,1.0,-2.4705605506896973,2.470555543899536,4.901788997813128e-06,1.9052338600158687,0.857483446598053,0.857483446598053,0.0,95.15371704101562,109.0,60931.0,0.0,1261.56103515625,1.0,279.45751953125,283.5115661621094,296.41375732421875,300.3782653808594,293.1499938964844,293.1499938964844,279.75,39956.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228836297988892,1.0,0.0,0.0,3.590126276016236,3.5901503562927246,8.600283081250382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.55078125,0.0,1496.69091796875,1895.4371337890625,0.0,3615.74658203125,0.896140992641449,1.0,0.0,3.0,1.0,0.0
18089640,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.5715261101722717,0.4302408099174499,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8557729721069336,0.30082568526268,0.2854761183261871,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.86737459897995,0.3130867183208465,0.219621866941452,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8322753310203552,0.2752443552017212,0.2615428864955902,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7381896376609802,0.1902973055839538,0.8611223101615906,284.90045166015625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5297241210937,284.9053649902344,1.0,0.4639810621738434,1.0,1.0,0.0,1.0,-2.4705605506896973,2.470555543899536,4.901788997813128e-06,1.9052338600158687,0.857483446598053,0.857483446598053,0.0,95.15371704101562,109.0,60931.0,0.0,1261.56103515625,1.0,279.45751953125,283.5115661621094,296.41375732421875,300.3782653808594,293.1499938964844,293.1499938964844,279.75,39956.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228836297988892,1.0,0.0,0.0,3.590126276016236,3.5901503562927246,8.600283081250382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.55078125,0.0,1496.69091796875,1895.4371337890625,0.0,3615.74658203125,0.896140992641449,1.0,0.0,3.0,1.0,0.0
18089700,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.5752042531967163,0.4321036040782928,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8565027117729187,0.3030978739261627,0.2874611318111419,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8674537539482117,0.3147425651550293,0.2206329852342605,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8327909111976624,0.2771528363227844,0.2631982862949371,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7389658689498901,0.1918871849775314,0.867777943611145,285.0421142578125,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.53424072265625,285.0489501953125,1.0,0.466807097196579,1.0,1.0,0.0,1.0,-2.486380815505981,2.4863758087158203,4.965115294908173e-06,1.9176385402679443,0.9576433300971984,0.9576433300971984,0.0,96.15570068359376,109.0,60642.83984375,0.0,1285.052001953125,1.0,279.7011108398437,283.65673828125,296.3660888671875,300.19012451171875,293.1499938964844,293.1499938964844,279.75,33901.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171571135520936,1.0,0.0,0.0,3.656700611114502,3.656724214553833,8.92220270998223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.9775390625,0.0,1524.9061279296875,1895.4371337890625,0.0,3562.89990234375,0.9075168371200562,1.0,0.0,3.0,1.0,0.0
18089760,297.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.5790707468986511,0.4335248470306396,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8577718138694763,0.3055163919925689,0.2897138297557831,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8681380748748779,0.3165681064128876,0.2218812108039856,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8338145017623901,0.2792072892189026,0.2651069462299347,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7402076721191406,0.1936015635728836,0.8753347992897034,285.0458679199219,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5406188964844,285.0445251464844,1.0,0.4697785079479217,1.0,1.0,0.0,1.0,-2.5036654472351074,2.5036604404449463,5.034765763411997e-06,1.93118417263031,0.993272602558136,0.993272602558136,0.0,97.09873962402344,112.0,61213.73828125,0.0,1310.376708984375,1.0,279.7429504394531,283.64324951171875,296.38653564453125,300.2856750488281,293.1499938964844,293.1499938964844,279.45001220703125,32282.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916262149810791,1.0,0.0,0.0,3.753180503845215,3.753204822540283,9.399227565154432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.4287109375,0.0,1622.41845703125,1895.4371337890625,0.0,3554.6240234375,0.9258497357368468,1.0,0.0,3.0,1.0,0.0
18089820,297.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.5850315093994141,0.4380269944667816,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8588423132896423,0.3096419274806976,0.2938368320465088,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.867918848991394,0.3193371593952179,0.2240162789821624,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8345249891281128,0.2826706767082214,0.2685923874378204,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7415367960929871,0.1965839117765426,0.8895151019096375,284.91912841796875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.536865234375,284.9232177734375,1.0,0.4759465157985687,1.0,1.0,0.0,1.0,-2.53782057762146,2.53781533241272,5.173988938622642e-06,1.9580192565917969,0.904550552368164,0.904550552368164,0.0,99.42032623291016,115.0,62739.18359375,0.0,1363.3218994140625,1.0,279.4564514160156,283.4932556152344,296.44989013671875,300.5177917480469,293.1499938964844,293.1499938964844,279.1499938964844,37184.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275458455085754,1.0,0.0,0.0,3.7121753692626953,3.712200164794922,9.19496869755676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.75,0.0,1612.460693359375,1895.4371337890625,0.0,3658.6259765625,0.9202560782432556,1.0,0.0,3.0,1.0,0.0
18089880,297.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.5850315093994141,0.4380269944667816,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8588423132896423,0.3096419274806976,0.2938368320465088,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.867918848991394,0.3193371593952179,0.2240162789821624,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8345249891281128,0.2826706767082214,0.2685923874378204,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7415367960929871,0.1965839117765426,0.8895151019096375,284.91912841796875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.536865234375,284.9232177734375,1.0,0.4759465157985687,1.0,1.0,0.0,1.0,-2.53782057762146,2.53781533241272,5.173988938622642e-06,1.9580192565917969,0.904550552368164,0.904550552368164,0.0,99.42032623291016,115.0,62739.18359375,0.0,1363.3218994140625,1.0,279.4564514160156,283.4932556152344,296.44989013671875,300.5177917480469,293.1499938964844,293.1499938964844,279.1499938964844,37184.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275458455085754,1.0,0.0,0.0,3.7121753692626953,3.712200164794922,9.19496869755676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.75,0.0,1612.460693359375,1895.4371337890625,0.0,3658.6259765625,0.9202560782432556,1.0,0.0,3.0,1.0,0.0
18089940,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9990000128746032,0.5876238346099854,0.4409373998641968,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8588225245475769,0.3116233348846435,0.2957684397697449,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.86721271276474,0.3206124603748321,0.2249564081430435,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8343654274940491,0.2843208611011505,0.2702114582061767,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.7417232990264893,0.1980003267526626,0.8961447477340698,284.8351135253906,284.95001220703125,297.5318908691406,293.4195251464844,297.53106689453125,297.5318908691406,284.83740234375,1.0,0.4791177809238434,1.0,1.0,0.0,1.0,-2.5546793937683105,2.5546741485595703,5.243422947387444e-06,1.9712661504745483,0.8253017663955688,0.8253017663955688,0.0,100.75666046142578,115.0,63579.5,0.0,1390.7601318359375,1.0,279.1980285644531,283.388671875,296.47412109375,300.6771545410156,293.1499938964844,293.1499938964844,279.1499938964844,41091.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340492486953736,1.0,0.0,0.0,3.6219544410705566,3.621979236602783,8.753450515541772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.966796875,0.0,1539.9903564453125,1895.4371337890625,0.0,3718.2001953125,0.900342583656311,1.0,0.0,3.0,1.0,0.0
18090000,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.5902169942855835,0.4439768493175506,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.858646035194397,0.3136416375637054,0.2976209819316864,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8663662672042847,0.3219597339630127,0.2258455157279968,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8340634107589722,0.2860051095485687,0.2717584669589996,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7417554259300232,0.1994211673736572,0.9024468064308168,284.9150085449219,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5277404785156,284.9186096191406,1.0,0.4822377264499664,1.0,1.0,0.0,1.0,-2.5710558891296387,2.5710506439208984,5.311324912327109e-06,1.9841370582580569,0.8541156649589539,0.8541156649589539,0.0,102.11942291259766,118.0,63730.41015625,0.0,1418.0106201171875,1.0,279.1581726074219,283.45953369140625,296.4520263671875,300.5939025878906,293.1499938964844,293.1499938964844,279.45001220703125,39227.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352383613586426,1.0,0.0,0.0,3.5405588150024414,3.5405824184417725,8.364440873265266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.6279296875,0.0,1438.210693359375,1895.4371337890625,0.0,3729.06103515625,0.8846971392631531,1.0,0.0,3.0,1.0,0.0
18090060,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9990000128746032,0.5943363308906555,0.4493559300899505,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8580819368362427,0.3167949318885803,0.3006245195865631,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8648975491523743,0.324207067489624,0.2274205684661865,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8333376049995422,0.288640946149826,0.2742840051651001,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7415030002593994,0.2015653252601623,0.9123881459236144,284.933837890625,284.95001220703125,297.57568359375,293.4356689453125,297.5647888183594,297.52618408203125,284.9167175292969,1.0,0.4868206083774566,0.8330837488174438,0.8330837488174438,0.2879999876022339,1.0,-2.597993850708008,2.03485369682312,0.5631402730941772,1.4445359706878662,0.8780219554901123,0.8780219554901123,0.0,104.15109252929688,118.0,60288.6328125,0.0,1460.150146484375,1.0,279.4275207519531,283.4225158691406,296.4031066894531,300.3617553710937,293.1499938964844,293.1499938964844,279.45001220703125,34851.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927890121936798,1.0,0.0,0.0,3.6236963272094727,3.623719930648804,8.761871299611812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.6962890625,0.0,1495.5694580078125,1895.4371337890625,0.0,3661.78662109375,0.897060751914978,1.0,0.0,3.0,1.0,0.0
18090120,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9990000128746032,0.5953788161277771,0.4518088698387146,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.857595682144165,0.3178029656410217,0.3017434775829315,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8640508651733398,0.3248212337493896,0.2279893159866333,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8328037261962891,0.2894576489925384,0.2752145528793335,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7411544322967529,0.2022259980440139,0.915991485118866,284.8619384765625,284.95001220703125,297.58551025390625,293.4394226074219,297.56365966796875,297.5205993652344,284.85516357421875,1.0,0.4886261224746704,0.7668440341949463,0.7668440341949463,0.4022910892963409,1.0,-2.608415365219116,1.727836847305298,0.8805784583091736,1.1362009048461914,0.8191710710525513,0.8191710710525513,0.0,105.03582000732422,121.0,57798.4609375,0.0,1476.916259765625,1.0,279.44500732421875,283.350830078125,296.3930358886719,300.2545471191406,293.1499938964844,293.1499938964844,279.75,39604.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243091344833374,1.0,0.0,0.0,3.5407721996307373,3.5407958030700684,8.365449275515857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.7890625,0.0,1441.1700439453125,1895.4371337890625,0.0,3628.87109375,0.8810710906982422,1.0,0.0,3.0,1.0,0.0
18090180,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.5987379550933838,0.4601729214191437,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.855575442314148,0.3212354183197021,0.3051209449768066,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.860769510269165,0.3269322514533996,0.2295565903186798,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8306147456169128,0.2921976447105407,0.2779482007026672,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7394798994064331,0.2043155580759048,0.9262142181396484,284.8915100097656,284.95001220703125,297.6180114746094,293.45220947265625,297.54754638671875,297.5002746582031,284.89373779296875,1.0,0.4948088526725769,0.5363438129425049,0.5363438129425049,0.800000011920929,1.0,-2.6399707794189453,1.0563468933105469,1.5836237668991089,0.4594173729419708,0.801444411277771,0.801444411277771,0.0,108.23088073730467,124.0,51334.27734375,0.0,1533.090576171875,1.0,279.7401733398437,283.3797302246094,296.3037109375,299.6895751953125,293.1499938964844,293.1499938964844,280.04998779296875,40570.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891349196434021,1.0,0.0,0.0,3.3659780025482178,3.366000175476074,7.559896175735048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.6826171875,0.0,1271.0794677734375,1895.4371337890625,0.0,3322.82275390625,0.8452709913253784,1.0,0.0,3.0,1.0,0.0
18090240,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.5987379550933838,0.4601729214191437,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.855575442314148,0.3212354183197021,0.3051209449768066,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.860769510269165,0.3269322514533996,0.2295565903186798,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8306147456169128,0.2921976447105407,0.2779482007026672,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7394798994064331,0.2043155580759048,0.9262142181396484,284.8915100097656,284.95001220703125,297.6180114746094,293.45220947265625,297.54754638671875,297.5002746582031,284.89373779296875,1.0,0.4948088526725769,0.5363438129425049,0.5363438129425049,0.800000011920929,1.0,-2.6399707794189453,1.0563468933105469,1.5836237668991089,0.4594173729419708,0.801444411277771,0.801444411277771,0.0,108.23088073730467,124.0,51334.27734375,0.0,1533.090576171875,1.0,279.7401733398437,283.3797302246094,296.3037109375,299.6895751953125,293.1499938964844,293.1499938964844,280.04998779296875,40570.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891349196434021,1.0,0.0,0.0,3.3659780025482178,3.366000175476074,7.559896175735048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.6826171875,0.0,1271.0794677734375,1895.4371337890625,0.0,3322.82275390625,0.8452709913253784,1.0,0.0,3.0,1.0,0.0
18090300,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6005885601043701,0.4639496505260467,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8548194169998169,0.323042094707489,0.3067920506000519,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8594222068786621,0.3281165361404419,0.2303429543972015,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8297426104545593,0.2936369776725769,0.2792836427688598,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7387654185295105,0.2053526192903518,0.93092143535614,284.9844055175781,284.95001220703125,297.6334228515625,293.45849609375,297.5367431640625,297.49249267578125,284.9818725585937,1.0,0.4979117810726166,0.4204297661781311,0.4204297661781311,1.0,1.0,-2.6547210216522217,0.8249990940093994,1.8297219276428225,0.2253887802362442,0.8605770468711853,0.8605770468711853,0.0,109.75629425048828,124.0,49162.55859375,0.0,1561.21533203125,1.0,279.9905700683594,283.4642639160156,296.2759094238281,299.4339904785156,293.1499938964844,293.1499938964844,280.04998779296875,35536.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711419701576233,1.0,0.0,0.0,3.385329246520996,3.3853507041931152,7.647071242899983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.03369140625,0.0,1254.945068359375,1895.4371337890625,0.0,3133.5224609375,0.8478398323059082,1.0,0.0,3.0,1.0,0.0
18090360,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.6023629307746887,0.4677736461162567,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8541258573532104,0.3248395323753357,0.3085502386093139,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8581708073616028,0.3292976915836334,0.2312139421701431,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8289260268211365,0.2950654029846191,0.2806944549083709,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7380729913711548,0.2063637524843216,0.935767948627472,284.9794006347656,284.95001220703125,297.64825439453125,293.4647216796875,297.53680419921875,297.48504638671875,284.9844055175781,1.0,0.5009826421737671,0.4382479190826416,0.4382479190826416,1.0,1.0,-2.669997215270996,0.8503008484840393,1.819696307182312,0.2475773692131042,0.863795280456543,0.863795280456543,0.0,111.36231994628906,127.0,49022.421875,0.0,1589.80517578125,1.0,280.0392150878906,283.4737854003906,296.3131408691406,299.4508361816406,293.1499938964844,293.1499938964844,280.3500061035156,35394.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571890592575073,1.0,0.0,0.0,3.4046430587768555,3.4046647548675537,7.734575433460122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.0107421875,0.0,1272.7220458984375,1895.4371337890625,0.0,3002.64501953125,0.8506718873977661,1.0,0.0,3.0,1.0,0.0
18090420,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.9990000128746032,0.606480062007904,0.47493976354599,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8531991243362427,0.3287597596645355,0.3122319877147674,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.856202244758606,0.3320635259151459,0.2331153750419616,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8277187943458557,0.2982144057750702,0.2836603224277496,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7370198965072632,0.2085595875978469,0.9457431435585022,285.10174560546875,284.95001220703125,297.6762084960937,293.47686767578125,297.5455017089844,297.4765014648437,285.1001281738281,1.0,0.5070763826370239,0.473884254693985,0.473884254693985,1.0,1.0,-2.700868368148804,0.935814619064331,1.7650537490844729,0.3266052901744842,1.0,1.0,0.0,114.48407745361328,130.0,49737.296875,0.0,1647.7777099609375,1.0,280.341552734375,283.59442138671875,296.4088134765625,299.55096435546875,293.1499938964844,293.1499938964844,280.04998779296875,30102.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405023217201233,1.0,0.0,0.0,3.657072067260742,3.657095193862915,8.92401601504389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.03125,0.0,1496.840576171875,1895.4371337890625,0.0,2846.40869140625,0.902255654335022,1.0,0.0,3.0,1.0,0.0
18090480,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.9990000128746032,0.606480062007904,0.47493976354599,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8531991243362427,0.3287597596645355,0.3122319877147674,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.856202244758606,0.3320635259151459,0.2331153750419616,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8277187943458557,0.2982144057750702,0.2836603224277496,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7370198965072632,0.2085595875978469,0.9457431435585022,285.10174560546875,284.95001220703125,297.6762084960937,293.47686767578125,297.5455017089844,297.4765014648437,285.1001281738281,1.0,0.5070763826370239,0.473884254693985,0.473884254693985,1.0,1.0,-2.700868368148804,0.935814619064331,1.7650537490844729,0.3266052901744842,1.0,1.0,0.0,114.48407745361328,130.0,49737.296875,0.0,1647.7777099609375,1.0,280.341552734375,283.59442138671875,296.4088134765625,299.55096435546875,293.1499938964844,293.1499938964844,280.04998779296875,30102.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405023217201233,1.0,0.0,0.0,3.657072067260742,3.657095193862915,8.92401601504389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.03125,0.0,1496.840576171875,1895.4371337890625,0.0,2846.40869140625,0.902255654335022,1.0,0.0,3.0,1.0,0.0
18090540,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.6077571511268616,0.4787274599075317,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8525858521461487,0.3304135799407959,0.3140249848365783,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8550669550895691,0.3330797851085663,0.2340209782123565,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8269757032394409,0.2995047569274902,0.2850968837738037,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7363603711128235,0.2094429284334182,0.9505358934402466,284.9538879394531,284.95001220703125,297.6895446777344,293.48291015625,297.5464172363281,297.46649169921875,284.9444274902344,1.0,0.5101289749145508,0.4919065535068512,0.4919065535068512,1.0,1.0,-2.716151237487793,0.9759852290153505,1.7401660680770874,0.3634268641471863,0.9484175443649292,0.9484175443649292,0.0,116.10728454589844,130.0,51414.50390625,0.0,1677.292236328125,1.0,280.0961303710937,283.4181823730469,296.5216064453125,299.8790283203125,293.1499938964844,293.1499938964844,280.04998779296875,32475.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500902652740479,1.0,0.0,0.0,3.717564105987549,3.717588186264038,9.221683399118774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.0830078125,0.0,1582.7838134765625,1895.4371337890625,0.0,2936.1162109375,0.916770875453949,1.0,0.0,3.0,1.0,0.0
18090600,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.6082778573036194,0.4832923114299774,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8511888384819031,0.3317320048809051,0.3154164552688598,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8531115055084229,0.3337319493293762,0.2345948815345764,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8255001902580261,0.3004827797412872,0.2861656844615936,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7350270748138428,0.2100698202848434,0.953995943069458,284.9289245605469,284.95001220703125,297.7020874023437,293.4887084960937,297.54400634765625,297.4511413574219,284.92999267578125,1.0,0.5130153298377991,0.5095205903053284,0.5095205903053284,1.0,1.0,-2.7294437885284424,1.0124454498291016,1.7169982194900513,0.3968507945537567,0.9255549311637878,0.9255549311637878,0.0,117.88693237304688,133.0,51862.80078125,0.0,1704.912353515625,1.0,280.05767822265625,283.3997497558594,296.54345703125,299.9109191894531,293.1499938964844,293.1499938964844,279.75,35017.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568529486656189,1.0,0.0,0.0,3.7088735103607178,3.708897829055786,9.178618824989826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.6416015625,0.0,1592.1884765625,1895.4371337890625,0.0,2999.49365234375,0.9174838066101074,1.0,0.0,3.0,1.0,0.0
18090660,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.6084561347961426,0.4930433630943298,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8478541970252991,0.3342004418373108,0.3178785145282745,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8486550450325012,0.3348609507083893,0.235476016998291,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8219939470291138,0.3022498488426208,0.2879756689071655,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7317700982093811,0.2110853046178817,0.9593380093574524,284.8805847167969,284.95001220703125,297.7260131835937,293.5002136230469,297.5313415527344,297.4172668457031,284.88458251953125,1.0,0.5185974836349487,0.5052750110626221,0.5052750110626221,1.0,1.0,-2.7537755966186523,1.017652153968811,1.7361234426498413,0.3962045609951019,0.8353230357170105,0.8353230357170105,0.0,121.56322479248048,121.0,52500.9921875,0.0,1758.360107421875,1.0,279.7580871582031,283.3320617675781,296.5484619140625,299.9970703125,293.1499938964844,293.1499938964844,280.04998779296875,40463.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703058362007141,1.0,0.0,0.0,3.507675647735596,3.5076992511749268,8.209792667912552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.658203125,0.0,1412.60791015625,1895.4371337890625,0.0,3125.679443359375,0.8778846263885498,1.0,0.0,3.0,1.0,0.0
18090720,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.6084561347961426,0.4930433630943298,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8478541970252991,0.3342004418373108,0.3178785145282745,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8486550450325012,0.3348609507083893,0.235476016998291,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8219939470291138,0.3022498488426208,0.2879756689071655,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7317700982093811,0.2110853046178817,0.9593380093574524,284.8805847167969,284.95001220703125,297.7260131835937,293.5002136230469,297.5313415527344,297.4172668457031,284.88458251953125,1.0,0.5185974836349487,0.5052750110626221,0.5052750110626221,1.0,1.0,-2.7537755966186523,1.017652153968811,1.7361234426498413,0.3962045609951019,0.8353230357170105,0.8353230357170105,0.0,121.56322479248048,121.0,52500.9921875,0.0,1758.360107421875,1.0,279.7580871582031,283.3320617675781,296.5484619140625,299.9970703125,293.1499938964844,293.1499938964844,280.04998779296875,40463.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703058362007141,1.0,0.0,0.0,3.507675647735596,3.5076992511749268,8.209792667912552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.658203125,0.0,1412.60791015625,1895.4371337890625,0.0,3125.679443359375,0.8778846263885498,1.0,0.0,3.0,1.0,0.0
18090780,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.611618161201477,0.4884159564971924,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8528831005096436,0.3374825119972229,0.3207249045372009,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8527178764343262,0.3369845747947693,0.2367447763681411,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8262973427772522,0.3047454357147217,0.2900992035865783,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7352694869041443,0.2125709056854248,0.9651381969451904,285.0022888183594,284.95001220703125,297.7481384277344,293.5113830566406,297.5332336425781,297.40838623046875,285.0010986328125,1.0,0.5186202526092529,0.5010294914245605,0.5010294914245605,1.0,1.0,-2.762702226638794,1.0140169858932495,1.748685359954834,0.3902610242366791,0.9349567890167236,0.9349567890167236,0.0,120.52330780029295,124.0,52006.2890625,0.0,1766.9486083984375,1.0,280.0414123535156,283.4584045410156,296.4911804199219,299.8334045410156,293.1499938964844,293.1499938964844,279.75,33284.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618168234825134,1.0,0.0,0.0,3.638870477676392,3.638894081115722,8.835405651552719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.1875,0.0,1500.56591796875,1895.4371337890625,0.0,3046.0458984375,0.9008371233940125,1.0,0.0,3.0,1.0,0.0
18090840,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.611618161201477,0.4884159564971924,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8528831005096436,0.3374825119972229,0.3207249045372009,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8527178764343262,0.3369845747947693,0.2367447763681411,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8262973427772522,0.3047454357147217,0.2900992035865783,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7352694869041443,0.2125709056854248,0.9651381969451904,285.0022888183594,284.95001220703125,297.7481384277344,293.5113830566406,297.5332336425781,297.40838623046875,285.0010986328125,1.0,0.5186202526092529,0.5010294914245605,0.5010294914245605,1.0,1.0,-2.762702226638794,1.0140169858932495,1.748685359954834,0.3902610242366791,0.9349567890167236,0.9349567890167236,0.0,120.52330780029295,124.0,52006.2890625,0.0,1766.9486083984375,1.0,280.0414123535156,283.4584045410156,296.4911804199219,299.8334045410156,293.1499938964844,293.1499938964844,279.75,33284.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618168234825134,1.0,0.0,0.0,3.638870477676392,3.638894081115722,8.835405651552719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.1875,0.0,1500.56591796875,1895.4371337890625,0.0,3046.0458984375,0.9008371233940125,1.0,0.0,3.0,1.0,0.0
18090900,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6136868000030518,0.4867791831493377,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8550851345062256,0.338902473449707,0.3221954703330993,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8544393181800842,0.3377853631973266,0.2374210804700851,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.828140914440155,0.3057966530323028,0.2912091314792633,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7367778420448303,0.2131979167461395,0.9682923555374146,284.8714904785156,284.95001220703125,297.75860595703125,293.516845703125,297.5355224609375,297.4067077636719,284.8673095703125,1.0,0.5194112062454224,0.4989067018032074,0.4989067018032074,1.0,1.0,-2.76842999458313,1.0126745700836182,1.7557554244995115,0.3873209059238434,0.8448857665061951,0.8448857665061951,0.0,120.24197387695312,124.0,52844.15234375,0.0,1774.3134765625,1.0,279.7978820800781,283.3094787597656,296.5539245605469,300.0531921386719,293.1499938964844,293.1499938964844,279.75,37785.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685731887817383,1.0,0.0,0.0,3.603182315826416,3.603206157684326,8.662948971505102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.390625,0.0,1494.89208984375,1895.4371337890625,0.0,3109.426025390625,0.8936650156974792,1.0,0.0,3.0,1.0,0.0
18090960,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.6154677271842957,0.4869057536125183,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8560795783996582,0.3401943445205688,0.3234293758869171,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8549153804779053,0.3384372889995575,0.2378893792629242,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8288624286651611,0.306723803281784,0.2921027541160583,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7373005747795105,0.213728979229927,0.9707616567611694,284.90362548828125,284.95001220703125,297.7686767578125,293.522216796875,297.5364685058594,297.4024658203125,284.906982421875,1.0,0.5204240679740906,0.4984372854232788,0.4984372854232788,1.0,1.0,-2.7746682167053223,1.0142595767974854,1.760408639907837,0.3873386085033417,0.8435723185539246,0.8435723185539246,0.0,120.49667358398438,127.0,52634.89453125,0.0,1784.998291015625,1.0,279.7578430175781,283.34600830078125,296.54693603515625,299.99334716796875,293.1499938964844,293.1499938964844,280.04998779296875,39220.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707398772239685,1.0,0.0,0.0,3.503345012664795,3.503368377685547,8.189533104996372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.71044921875,0.0,1399.1748046875,1895.4371337890625,0.0,3129.7509765625,0.8756835460662842,1.0,0.0,3.0,1.0,0.0
18091020,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6201530694961548,0.4877597987651825,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.858117938041687,0.34348064661026,0.3263588845729828,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8559891581535339,0.3405621647834778,0.2392255067825317,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8303396105766296,0.3092099130153656,0.2942970097064972,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7383785843849182,0.215248703956604,0.9770499467849731,285.02069091796875,284.95001220703125,297.7877502441406,293.5327453613281,297.5450439453125,297.4051208496094,285.0196533203125,1.0,0.5231863856315613,0.497498482465744,0.497498482465744,1.0,1.0,-2.79101037979126,1.0193182229995728,1.7716920375823977,0.3891657888889313,0.9526782035827636,0.9526782035827636,0.0,121.35871124267578,130.0,52353.49609375,0.0,1814.1148681640625,1.0,280.0414428710937,283.4662780761719,296.50982666015625,299.86505126953125,293.1499938964844,293.1499938964844,279.75,32581.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620564937591553,1.0,0.0,0.0,3.65498423576355,3.655007839202881,8.913829674384033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.4482421875,0.0,1513.107177734375,1895.4371337890625,0.0,3048.2939453125,0.9040109515190125,1.0,0.0,3.0,1.0,0.0
