time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091080,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6201530694961548,0.4877597987651825,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.858117938041687,0.34348064661026,0.3263588845729828,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8559891581535339,0.3405621647834778,0.2392255067825317,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8303396105766296,0.3092099130153656,0.2942970097064972,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7383785843849182,0.215248703956604,0.9770499467849731,285.02069091796875,284.95001220703125,297.7877502441406,293.5327453613281,297.5450439453125,297.4051208496094,285.0196533203125,1.0,0.5231863856315613,0.497498482465744,0.497498482465744,1.0,1.0,-2.79101037979126,1.0193182229995728,1.7716920375823977,0.3891657888889313,0.9526782035827636,0.9526782035827636,0.0,121.35871124267578,130.0,52353.49609375,0.0,1814.1148681640625,1.0,280.0414428710937,283.4662780761719,296.50982666015625,299.86505126953125,293.1499938964844,293.1499938964844,279.75,32581.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620564937591553,1.0,0.0,0.0,3.65498423576355,3.655007839202881,8.913829674384033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.4482421875,0.0,1513.107177734375,1895.4371337890625,0.0,3048.2939453125,0.9040109515190125,1.0,0.0,3.0,1.0,0.0
18091140,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.6228241324424744,0.4911091923713684,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8585094809532166,0.3460917770862579,0.3290569186210632,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8553943037986755,0.3418964445590973,0.2403557002544403,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8303073048591614,0.3110741078853607,0.2962808012962341,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.738142192363739,0.2163261622190475,0.982746422290802,284.9057922363281,284.95001220703125,297.8055419921875,293.5429382324219,297.5435485839844,297.3927307128906,284.90869140625,1.0,0.5266329646110535,0.4965596497058868,0.4965596497058868,1.0,1.0,-2.8088696002960205,1.0249332189559937,1.7839362621307373,0.3916836678981781,0.8583543300628662,0.8583543300628662,0.0,123.02806091308594,133.0,53274.078125,0.0,1849.7607421875,1.0,279.75750732421875,283.3344116210937,296.57421875,300.05731201171875,293.1499938964844,293.1499938964844,280.04998779296875,38477.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724693059921265,1.0,0.0,0.0,3.5573530197143555,3.5573763847351074,8.443980163974629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.79248046875,0.0,1450.5804443359375,1895.4371337890625,0.0,3145.97265625,0.8868672251701355,1.0,0.0,3.0,1.0,0.0
18091200,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.6228241324424744,0.4911091923713684,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8585094809532166,0.3460917770862579,0.3290569186210632,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8553943037986755,0.3418964445590973,0.2403557002544403,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8303073048591614,0.3110741078853607,0.2962808012962341,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.738142192363739,0.2163261622190475,0.982746422290802,284.9057922363281,284.95001220703125,297.8055419921875,293.5429382324219,297.5435485839844,297.3927307128906,284.90869140625,1.0,0.5266329646110535,0.4965596497058868,0.4965596497058868,1.0,1.0,-2.8088696002960205,1.0249332189559937,1.7839362621307373,0.3916836678981781,0.8583543300628662,0.8583543300628662,0.0,123.02806091308594,133.0,53274.078125,0.0,1849.7607421875,1.0,279.75750732421875,283.3344116210937,296.57421875,300.05731201171875,293.1499938964844,293.1499938964844,280.04998779296875,38477.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724693059921265,1.0,0.0,0.0,3.5573530197143555,3.5573763847351074,8.443980163974629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.79248046875,0.0,1450.5804443359375,1895.4371337890625,0.0,3145.97265625,0.8868672251701355,1.0,0.0,3.0,1.0,0.0
18091260,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.6253995299339294,0.4945731461048126,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8584161400794983,0.3486126959323883,0.3312681019306183,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8545365333557129,0.3434706628322601,0.2413068413734436,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8298975229263306,0.3129391968250274,0.2978969812393188,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7375749349594116,0.2174181342124939,0.9872313737869264,285.0367126464844,284.95001220703125,297.8190002441406,293.55084228515625,297.5456848144531,297.3885498046875,285.0348815917969,1.0,0.5296964049339294,0.4956186711788177,0.4956186711788177,1.0,1.0,-2.824162721633911,1.0294976234436035,1.7946650981903076,0.3934572339057922,0.9686812162399292,0.9686812162399292,0.0,124.6345672607422,133.0,52892.09375,0.0,1881.46826171875,1.0,280.0339660644531,283.4690246582031,296.5243530273437,299.9013061523437,293.1499938964844,293.1499938964844,280.04998779296875,32297.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649867177009583,1.0,0.0,0.0,3.681842565536499,3.68186616897583,9.045315323419344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.8974609375,0.0,1540.9403076171875,1895.4371337890625,0.0,3075.781005859375,0.910040318965912,1.0,0.0,3.0,1.0,0.0
18091320,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.6260178089141846,0.4953647553920746,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8584995865821838,0.3492562472820282,0.3318966329097748,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8544406890869141,0.3438792824745178,0.2416097819805145,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8298937082290649,0.313418298959732,0.2983694076538086,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.737522304058075,0.2177031189203262,0.9885843396186828,285.0284729003906,284.95001220703125,297.8222351074219,293.55279541015625,297.54620361328125,297.3875732421875,285.0267028808594,1.0,0.5305138230323792,0.4953834414482116,0.4953834414482116,1.0,1.0,-2.82842755317688,1.0308185815811155,1.7976088523864746,0.3939396142959595,0.9741575121879578,0.9741575121879578,0.0,125.03033447265624,136.0,53015.6640625,0.0,1890.1131591796875,1.0,280.042724609375,283.4601135253906,296.53472900390625,299.9316711425781,293.1499938964844,293.1499938964844,279.75,32350.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649442791938782,1.0,0.0,0.0,3.7103967666625977,3.710420846939087,9.186160241370088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.3330078125,0.0,1573.6488037109375,1895.4371337890625,0.0,3075.383056640625,0.9160937666893004,1.0,0.0,3.0,1.0,0.0
18091380,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6271981000900269,0.5012034177780151,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8574101328849792,0.3517275750637054,0.3345110118389129,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8524064421653748,0.3450596630573272,0.2426694333553314,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8284943103790283,0.3151242136955261,0.3002505004405975,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7360315918922424,0.2186104655265808,0.9937286972999572,284.9007873535156,284.95001220703125,297.8380126953125,293.5623474121094,297.53961181640625,297.3684997558594,284.9037780761719,1.0,0.5346966981887817,0.4942072331905365,0.4942072331905365,1.0,1.0,-2.848306894302368,1.0368521213531494,1.8114547729492188,0.3956140577793121,0.8724237680435181,0.8724237680435181,0.0,127.4989242553711,139.0,54048.0859375,0.0,1933.7489013671875,1.0,279.757080078125,283.3158569335937,296.5976257324219,300.1298828125,293.1499938964844,293.1499938964844,280.04998779296875,38304.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761406540870667,1.0,0.0,0.0,3.626951217651367,3.626975297927856,8.777618631938822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.7216796875,0.0,1524.8092041015625,1895.4371337890625,0.0,3180.402587890625,0.9019508361816406,1.0,0.0,3.0,1.0,0.0
18091440,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6271981000900269,0.5012034177780151,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8574101328849792,0.3517275750637054,0.3345110118389129,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8524064421653748,0.3450596630573272,0.2426694333553314,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8284943103790283,0.3151242136955261,0.3002505004405975,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7360315918922424,0.2186104655265808,0.9937286972999572,284.9007873535156,284.95001220703125,297.8380126953125,293.5623474121094,297.53961181640625,297.3684997558594,284.9037780761719,1.0,0.5346966981887817,0.4942072331905365,0.4942072331905365,1.0,1.0,-2.848306894302368,1.0368521213531494,1.8114547729492188,0.3956140577793121,0.8724237680435181,0.8724237680435181,0.0,127.4989242553711,139.0,54048.0859375,0.0,1933.7489013671875,1.0,279.757080078125,283.3158569335937,296.5976257324219,300.1298828125,293.1499938964844,293.1499938964844,280.04998779296875,38304.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761406540870667,1.0,0.0,0.0,3.626951217651367,3.626975297927856,8.777618631938822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.7216796875,0.0,1524.8092041015625,1895.4371337890625,0.0,3180.402587890625,0.9019508361816406,1.0,0.0,3.0,1.0,0.0
18091500,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.6280233860015869,0.5045278072357178,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8565899133682251,0.3531783819198608,0.3357466161251068,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8511176705360413,0.3459008038043976,0.2431389391422271,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8275330066680908,0.3161585032939911,0.3011142015457153,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7350295782089233,0.2191655784845352,0.9959245920181274,285.0333557128906,284.95001220703125,297.8455810546875,293.5669860839844,297.5382995605469,297.3621520996094,285.0379638671875,1.0,0.5368262529373169,0.4936191141605377,0.4936191141605377,1.0,1.0,-2.8580265045166016,1.0397990942001345,1.8182272911071773,0.3960744738578796,0.965746521949768,0.965746521949768,0.0,128.83840942382812,139.0,53428.92578125,0.0,1955.934326171875,1.0,280.00177001953125,283.4598388671875,296.54254150390625,299.9298095703125,293.1499938964844,293.1499938964844,280.04998779296875,33634.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704925179481506,1.0,0.0,0.0,3.683784008026123,3.683808088302612,9.054857628143508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6884765625,0.0,1553.22119140625,1895.4371337890625,0.0,3127.4306640625,0.9130423665046692,1.0,0.0,3.0,1.0,0.0
18091560,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.6290557980537415,0.5073113441467285,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8563019037246704,0.3547829091548919,0.3372518420219421,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8503970503807068,0.346918523311615,0.2438394129276275,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8270601034164429,0.3173334300518036,0.3022187352180481,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7344599366188049,0.2198279500007629,0.998909831047058,285.0326538085937,284.95001220703125,297.8529663085937,293.571533203125,297.5386047363281,297.35858154296875,285.0312194824219,1.0,0.5390385389328003,0.4929543435573578,0.4929543435573578,1.0,1.0,-2.868936777114868,1.0430938005447388,1.82584285736084,0.3965978026390075,0.9944462776184082,0.9944462776184082,0.0,130.066650390625,142.0,53748.0625,0.0,1979.6536865234373,1.0,280.04296875,283.4517517089844,296.5553894042969,299.99884033203125,293.1499938964844,293.1499938964844,279.75,32476.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689907193183899,1.0,0.0,0.0,3.770744562149048,3.7707693576812735,9.48740705553064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9365234375,0.0,1644.4627685546875,1895.4371337890625,0.0,3113.342529296875,0.9299433827400208,1.0,0.0,3.0,1.0,0.0
18091620,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.628980815410614,0.5142896175384521,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8545857667922974,0.3571531474590301,0.3397945463657379,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8477840423583984,0.3479845523834228,0.2448381185531616,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8250646591186523,0.3189125955104828,0.3040031790733337,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7324041724205017,0.2205913066864013,1.0034935474395752,284.8968505859375,284.95001220703125,297.8673400878906,293.5804138183594,297.5298767089844,297.3371276855469,284.8997497558594,1.0,0.5434903502464294,0.4916247725486755,0.4916247725486755,1.0,1.0,-2.889237642288208,1.0489487648010254,1.8402888774871824,0.3977878093719482,0.8880506753921509,0.8880506753921509,0.0,132.9398193359375,130.0,54871.34765625,0.0,2027.1171875,1.0,279.75634765625,283.29840087890625,296.61676025390625,300.20037841796875,293.1499938964844,293.1499938964844,280.04998779296875,38148.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803256154060364,1.0,0.0,0.0,3.6994919776916495,3.699516773223877,9.132243121712236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.63525390625,0.0,1605.224853515625,1895.4371337890625,0.0,3219.632080078125,0.9178589582443236,1.0,0.0,3.0,1.0,0.0
18091680,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.628980815410614,0.5142896175384521,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8545857667922974,0.3571531474590301,0.3397945463657379,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8477840423583984,0.3479845523834228,0.2448381185531616,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8250646591186523,0.3189125955104828,0.3040031790733337,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7324041724205017,0.2205913066864013,1.0034935474395752,284.8968505859375,284.95001220703125,297.8673400878906,293.5804138183594,297.5298767089844,297.3371276855469,284.8997497558594,1.0,0.5434903502464294,0.4916247725486755,0.4916247725486755,1.0,1.0,-2.889237642288208,1.0489487648010254,1.8402888774871824,0.3977878093719482,0.8880506753921509,0.8880506753921509,0.0,132.9398193359375,130.0,54871.34765625,0.0,2027.1171875,1.0,279.75634765625,283.29840087890625,296.61676025390625,300.20037841796875,293.1499938964844,293.1499938964844,280.04998779296875,38148.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803256154060364,1.0,0.0,0.0,3.6994919776916495,3.699516773223877,9.132243121712236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.63525390625,0.0,1605.224853515625,1895.4371337890625,0.0,3219.632080078125,0.9178589582443236,1.0,0.0,3.0,1.0,0.0
18091740,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.6312033534049988,0.5086648464202881,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8597179651260376,0.3600856959819793,0.3422807455062866,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8518720865249634,0.3496983647346496,0.2458054274320602,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8293112516403198,0.3209669888019562,0.3056886792182922,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7357533574104309,0.2216464877128601,1.007290959358215,285.0259094238281,284.95001220703125,297.8812561035156,293.5889587402344,297.5311279296875,297.3316650390625,285.0238342285156,1.0,0.5426017642021179,0.4902952313423157,0.4902952313423157,1.0,1.0,-2.893239021301269,1.0480278730392456,1.8452112674713133,0.3962647318840027,1.0,1.0,0.0,131.39932250976562,133.0,54260.8046875,0.0,2026.14599609375,1.0,280.04364013671875,283.4360046386719,296.5714416503906,300.0550842285156,293.1499938964844,293.1499938964844,279.75,32961.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729826807975769,1.0,0.0,0.0,3.825634717941284,3.825659990310669,9.765631148184184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.34765625,0.0,1713.658447265625,1895.4371337890625,0.0,3150.78759765625,0.9424962401390076,1.0,0.0,3.0,1.0,0.0
18091800,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.6312033534049988,0.5086648464202881,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8597179651260376,0.3600856959819793,0.3422807455062866,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8518720865249634,0.3496983647346496,0.2458054274320602,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8293112516403198,0.3209669888019562,0.3056886792182922,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7357533574104309,0.2216464877128601,1.007290959358215,285.0259094238281,284.95001220703125,297.8812561035156,293.5889587402344,297.5311279296875,297.3316650390625,285.0238342285156,1.0,0.5426017642021179,0.4902952313423157,0.4902952313423157,1.0,1.0,-2.893239021301269,1.0480278730392456,1.8452112674713133,0.3962647318840027,1.0,1.0,0.0,131.39932250976562,133.0,54260.8046875,0.0,2026.14599609375,1.0,280.04364013671875,283.4360046386719,296.5714416503906,300.0550842285156,293.1499938964844,293.1499938964844,279.75,32961.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729826807975769,1.0,0.0,0.0,3.825634717941284,3.825659990310669,9.765631148184184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.34765625,0.0,1713.658447265625,1895.4371337890625,0.0,3150.78759765625,0.9424962401390076,1.0,0.0,3.0,1.0,0.0
18091860,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.6338932514190674,0.5066559314727783,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8627746105194092,0.3623565137386322,0.3446120321750641,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8538935780525208,0.3506394028663635,0.2466307580471038,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8316325545310974,0.3224143385887146,0.3072318136692047,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7374502420425415,0.2223013639450073,1.0107991695404053,284.8865051269531,284.95001220703125,297.8948974609375,293.59716796875,297.53155517578125,297.32525634765625,284.8890075683594,1.0,0.5436410307884216,0.4890349805355072,0.4890349805355072,1.0,1.0,-2.9006800651550293,1.0486303567886353,1.852049827575684,0.3954485356807709,0.8881382942199707,0.8881382942199707,0.0,131.08871459960938,136.0,55101.296875,0.0,2036.9822998046875,1.0,279.7569580078125,283.28277587890625,296.6258239746094,300.2294616699219,293.1499938964844,293.1499938964844,280.04998779296875,38686.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828349709510803,1.0,0.0,0.0,3.732182264328003,3.732207536697388,9.2943486151853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.6298828125,0.0,1647.0902099609375,1895.4371337890625,0.0,3243.14306640625,0.9255600571632384,1.0,0.0,3.0,1.0,0.0
18091920,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.6338932514190674,0.5066559314727783,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8627746105194092,0.3623565137386322,0.3446120321750641,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8538935780525208,0.3506394028663635,0.2466307580471038,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8316325545310974,0.3224143385887146,0.3072318136692047,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7374502420425415,0.2223013639450073,1.0107991695404053,284.8865051269531,284.95001220703125,297.8948974609375,293.59716796875,297.53155517578125,297.32525634765625,284.8890075683594,1.0,0.5436410307884216,0.4890349805355072,0.4890349805355072,1.0,1.0,-2.9006800651550293,1.0486303567886353,1.852049827575684,0.3954485356807709,0.8881382942199707,0.8881382942199707,0.0,131.08871459960938,136.0,55101.296875,0.0,2036.9822998046875,1.0,279.7569580078125,283.28277587890625,296.6258239746094,300.2294616699219,293.1499938964844,293.1499938964844,280.04998779296875,38686.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828349709510803,1.0,0.0,0.0,3.732182264328003,3.732207536697388,9.2943486151853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.6298828125,0.0,1647.0902099609375,1895.4371337890625,0.0,3243.14306640625,0.9255600571632384,1.0,0.0,3.0,1.0,0.0
18091980,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6375443935394287,0.5073356032371521,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8645043969154358,0.3653084635734558,0.3471631407737732,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.854638934135437,0.3523395359516144,0.2476248741149902,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8327233791351318,0.3244421780109405,0.3089423477649688,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.738053560256958,0.2233520597219467,1.014824390411377,285.0279846191406,284.95001220703125,297.9084167480469,293.60504150390625,297.5378723144531,297.3280334472656,285.0268859863281,1.0,0.5457077026367188,0.4877747595310211,0.4877747595310211,1.0,1.0,-2.912646532058716,1.0510292053222656,1.8616173267364504,0.3957802057266235,1.0,1.0,0.0,131.77857971191406,139.0,54486.6171875,0.0,2060.40234375,1.0,280.0437927246094,283.4322509765625,296.5815734863281,300.0765075683594,293.1499938964844,293.1499938964844,279.75,33280.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742023706436157,1.0,0.0,0.0,3.8446202278137207,3.8446455001831055,9.862798151516472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.2060546875,0.0,1739.2332763671875,1895.4371337890625,0.0,3162.2265625,0.9469860196113586,1.0,0.0,3.0,1.0,0.0
18092040,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6375443935394287,0.5073356032371521,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8645043969154358,0.3653084635734558,0.3471631407737732,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.854638934135437,0.3523395359516144,0.2476248741149902,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8327233791351318,0.3244421780109405,0.3089423477649688,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.738053560256958,0.2233520597219467,1.014824390411377,285.0279846191406,284.95001220703125,297.9084167480469,293.60504150390625,297.5378723144531,297.3280334472656,285.0268859863281,1.0,0.5457077026367188,0.4877747595310211,0.4877747595310211,1.0,1.0,-2.912646532058716,1.0510292053222656,1.8616173267364504,0.3957802057266235,1.0,1.0,0.0,131.77857971191406,139.0,54486.6171875,0.0,2060.40234375,1.0,280.0437927246094,283.4322509765625,296.5815734863281,300.0765075683594,293.1499938964844,293.1499938964844,279.75,33280.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742023706436157,1.0,0.0,0.0,3.8446202278137207,3.8446455001831055,9.862798151516472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.2060546875,0.0,1739.2332763671875,1895.4371337890625,0.0,3162.2265625,0.9469860196113586,1.0,0.0,3.0,1.0,0.0
18092100,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6386727094650269,0.5083103775978088,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8650838732719421,0.3665570318698883,0.348531574010849,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8547444343566895,0.3529236912727356,0.2481947094202041,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8330119252204895,0.3252505958080292,0.3098804354667663,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7381479144096375,0.2237476408481598,1.0171927213668823,284.8861083984375,284.95001220703125,297.9151916503906,293.6088256835937,297.5382385253906,297.3251647949219,284.8802795410156,1.0,0.5470761060714722,0.4871446192264557,0.4871446192264557,1.0,1.0,-2.92012357711792,1.0528285503387451,1.8672950267791748,0.3962022066116333,0.9172601699829102,0.9172601699829102,0.0,132.37242126464844,139.0,55608.69921875,0.0,2075.9287109375,1.0,279.7940673828125,283.2675170898437,296.6463317871094,300.31268310546875,293.1499938964844,293.1499938964844,279.75,36315.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812406063079834,1.0,0.0,0.0,3.838072538375856,3.8380982875823975,9.829233249547542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.5400390625,0.0,1755.1331787109375,1895.4371337890625,0.0,3228.2060546875,0.945949912071228,1.0,0.0,3.0,1.0,0.0
18092160,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6391626000404358,0.5104970335960388,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8647189140319824,0.36759814620018,0.3495872020721435,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8538892865180969,0.3532666563987732,0.2484966665506363,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8324429988861084,0.3258590996265411,0.3105314671993255,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7374802231788635,0.2239849120378494,1.0185959339141846,284.8914489746094,284.95001220703125,297.9219970703125,293.612548828125,297.5358581542969,297.3178405761719,284.8941650390625,1.0,0.5485426187515259,0.4865503013134002,0.4865503013134002,1.0,1.0,-2.926853656768799,1.0543978214263916,1.8724558353424072,0.3963769078254699,0.8979644179344177,0.8979644179344177,0.0,133.29623413085938,142.0,55508.38671875,0.0,2091.908935546875,1.0,279.7564392089844,283.27850341796875,296.6417236328125,300.2674865722656,293.1499938964844,293.1499938964844,280.04998779296875,38405.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840526342391968,1.0,0.0,0.0,3.7635560035705566,3.763581514358521,9.451267146687314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.6318359375,0.0,1681.77099609375,1895.4371337890625,0.0,3254.547607421875,0.9323561787605286,1.0,0.0,3.0,1.0,0.0
18092220,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.6413784623146057,0.5147091150283813,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8644707798957825,0.3705390989780426,0.3521675169467926,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8527112007141113,0.3549125790596008,0.2494835704565048,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8317224979400635,0.3278233706951141,0.312223732471466,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7364881634712219,0.2249713689088821,1.0225517749786377,285.04150390625,284.95001220703125,297.935791015625,293.6197204589844,297.5387878417969,297.3150634765625,285.04156494140625,1.0,0.551858127117157,0.4853616058826446,0.4853616058826446,1.0,1.0,-2.94298791885376,1.0586614608764648,1.8843263387680047,0.3967256546020508,1.0,1.0,0.0,135.18190002441406,145.0,54919.9453125,0.0,2128.84326171875,1.0,280.0434875488281,283.4374389648437,296.5992736816406,300.1207580566406,293.1499938964844,293.1499938964844,279.75,33722.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760497570037842,1.0,0.0,0.0,3.866751194000244,3.866777181625366,9.976673709388706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.7255859375,0.0,1769.8990478515625,1895.4371337890625,0.0,3179.55029296875,0.9521703720092772,1.0,0.0,3.0,1.0,0.0
18092280,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.6413784623146057,0.5147091150283813,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8644707798957825,0.3705390989780426,0.3521675169467926,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8527112007141113,0.3549125790596008,0.2494835704565048,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8317224979400635,0.3278233706951141,0.312223732471466,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7364881634712219,0.2249713689088821,1.0225517749786377,285.04150390625,284.95001220703125,297.935791015625,293.6197204589844,297.5387878417969,297.3150634765625,285.04156494140625,1.0,0.551858127117157,0.4853616058826446,0.4853616058826446,1.0,1.0,-2.94298791885376,1.0586614608764648,1.8843263387680047,0.3967256546020508,1.0,1.0,0.0,135.18190002441406,145.0,54919.9453125,0.0,2128.84326171875,1.0,280.0434875488281,283.4374389648437,296.5992736816406,300.1207580566406,293.1499938964844,293.1499938964844,279.75,33722.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760497570037842,1.0,0.0,0.0,3.866751194000244,3.866777181625366,9.976673709388706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.7255859375,0.0,1769.8990478515625,1895.4371337890625,0.0,3179.55029296875,0.9521703720092772,1.0,0.0,3.0,1.0,0.0
18092340,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.641564130783081,0.5203202366828918,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.863347053527832,0.37281134724617,0.3546148538589477,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8506740927696228,0.3557817339897156,0.2503448724746704,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8302114009857178,0.3291715085506439,0.3137868642807007,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7348260879516602,0.2255363017320633,1.0261788368225098,284.8994140625,284.95001220703125,297.95001220703125,293.62652587890625,297.5342712402344,297.3006591796875,284.9013977050781,1.0,0.5555369257926941,0.484172910451889,0.484172910451889,1.0,1.0,-2.9599509239196777,1.0632270574569702,1.8967238664627075,0.3971776962280273,0.915187120437622,0.915187120437622,0.0,137.5439910888672,133.0,56139.9453125,0.0,2169.98193359375,1.0,279.756591796875,283.27459716796875,296.6585998535156,300.3217163085937,293.1499938964844,293.1499938964844,279.45001220703125,37816.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864458799362183,1.0,0.0,0.0,3.8118581771850586,3.8118841648101807,9.695422704680825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.787109375,0.0,1735.00634765625,1895.4371337890625,0.0,3276.954345703125,0.942681610584259,1.0,0.0,3.0,1.0,0.0
18092400,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.641564130783081,0.5203202366828918,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.863347053527832,0.37281134724617,0.3546148538589477,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8506740927696228,0.3557817339897156,0.2503448724746704,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8302114009857178,0.3291715085506439,0.3137868642807007,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7348260879516602,0.2255363017320633,1.0261788368225098,284.8994140625,284.95001220703125,297.95001220703125,293.62652587890625,297.5342712402344,297.3006591796875,284.9013977050781,1.0,0.5555369257926941,0.484172910451889,0.484172910451889,1.0,1.0,-2.9599509239196777,1.0632270574569702,1.8967238664627075,0.3971776962280273,0.915187120437622,0.915187120437622,0.0,137.5439910888672,133.0,56139.9453125,0.0,2169.98193359375,1.0,279.756591796875,283.27459716796875,296.6585998535156,300.3217163085937,293.1499938964844,293.1499938964844,279.45001220703125,37816.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864458799362183,1.0,0.0,0.0,3.8118581771850586,3.8118841648101807,9.695422704680825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.787109375,0.0,1735.00634765625,1895.4371337890625,0.0,3276.954345703125,0.942681610584259,1.0,0.0,3.0,1.0,0.0
18092460,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.6413609385490417,0.5164005160331726,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8667916655540466,0.3745080530643463,0.3561797440052032,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8530527353286743,0.3561961650848388,0.2506126761436462,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8328226804733276,0.3300385475158691,0.3145828247070312,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7367656230926514,0.2257768958806991,1.027159571647644,284.86572265625,284.95001220703125,297.96295166015625,293.6322326660156,297.52960205078125,297.286865234375,284.8709411621094,1.0,0.5543237328529358,0.4829689562320709,0.4829689562320709,1.0,1.0,-2.959601402282715,1.0606762170791626,1.898925185203552,0.3948103189468384,0.8318233489990234,0.8318233489990234,0.0,136.330322265625,133.0,56278.609375,0.0,2163.245849609375,1.0,279.4615783691406,283.22802734375,296.6589660644531,300.3648376464844,293.1499938964844,293.1499938964844,279.45001220703125,42536.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933541178703308,1.0,0.0,0.0,3.566183567047119,3.5662078857421875,8.485953912895638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.142578125,0.0,1489.6842041015625,1895.4371337890625,0.0,3341.560302734375,0.8926587700843811,1.0,0.0,3.0,1.0,0.0
18092520,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.6416115760803223,0.5151927471160889,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8676425218582153,0.3747859299182892,0.3563917279243469,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8537410497665405,0.356304407119751,0.2506484985351562,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8335157036781311,0.3301954269409179,0.3146860599517822,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7373217344284058,0.2258346527814865,1.027253270149231,284.87750244140625,284.95001220703125,297.9647521972656,293.63299560546875,297.52984619140625,297.2863464355469,284.8799743652344,1.0,0.5539299249649048,0.4828047752380371,0.4828047752380371,1.0,1.0,-2.9586851596832275,1.059973955154419,1.8987112045288088,0.3943252563476562,0.8334521651268005,0.8334521651268005,0.0,135.92588806152344,136.0,56245.6640625,0.0,2159.619873046875,1.0,279.4576416015625,283.23602294921875,296.6504821777344,300.3433837890625,293.1499938964844,293.1499938964844,279.75,41581.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929616808891296,1.0,0.0,0.0,3.555345296859741,3.5553693771362305,8.434452070105181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.19921875,0.0,1471.0654296875,1895.4371337890625,0.0,3337.89404296875,0.8893160223960876,1.0,0.0,3.0,1.0,0.0
18092580,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.6457757949829102,0.5116598010063171,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8717225790023804,0.3777611553668976,0.3589318096637726,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8566861152648926,0.3579302430152893,0.2515731155872345,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8365944623947144,0.3320957124233246,0.3162389993667602,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7396247386932373,0.2267566472291946,1.030491590499878,285.0009155273437,284.95001220703125,297.980224609375,293.6390686035156,297.5397644042969,297.29400634765625,285.00054931640625,1.0,0.5544413924217224,0.4814366400241852,0.4814366400241852,1.0,1.0,-2.964344024658203,1.0594956874847412,1.904848456382752,0.39273402094841,0.931890904903412,0.931890904903412,0.0,135.07708740234375,139.0,55553.0546875,0.0,2165.16357421875,1.0,279.7416381835937,283.3705444335937,296.6041564941406,300.1687927246094,293.1499938964844,293.1499938964844,279.45001220703125,33942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816601037979126,1.0,0.0,0.0,3.6590688228607178,3.659092664718628,8.93376409294433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0888671875,0.0,1527.8487548828125,1895.4371337890625,0.0,3232.136474609375,0.9059922099113464,1.0,0.0,3.0,1.0,0.0
18092640,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.6457757949829102,0.5116598010063171,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8717225790023804,0.3777611553668976,0.3589318096637726,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8566861152648926,0.3579302430152893,0.2515731155872345,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8365944623947144,0.3320957124233246,0.3162389993667602,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7396247386932373,0.2267566472291946,1.030491590499878,285.0009155273437,284.95001220703125,297.980224609375,293.6390686035156,297.5397644042969,297.29400634765625,285.00054931640625,1.0,0.5544413924217224,0.4814366400241852,0.4814366400241852,1.0,1.0,-2.964344024658203,1.0594956874847412,1.904848456382752,0.39273402094841,0.931890904903412,0.931890904903412,0.0,135.07708740234375,139.0,55553.0546875,0.0,2165.16357421875,1.0,279.7416381835937,283.3705444335937,296.6041564941406,300.1687927246094,293.1499938964844,293.1499938964844,279.45001220703125,33942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816601037979126,1.0,0.0,0.0,3.6590688228607178,3.659092664718628,8.93376409294433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0888671875,0.0,1527.8487548828125,1895.4371337890625,0.0,3232.136474609375,0.9059922099113464,1.0,0.0,3.0,1.0,0.0
18092700,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.6473876237869263,0.5112892985343933,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8730191588401794,0.3789915144443512,0.3602575361728668,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8574466109275818,0.3584443032741546,0.2520732283592224,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8374723196029663,0.3328172862529754,0.3170696794986725,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7402146458625793,0.227069154381752,1.0323809385299685,284.8764343261719,284.95001220703125,297.98828125,293.6419677734375,297.5426940917969,297.2945556640625,284.87371826171875,1.0,0.5551900863647461,0.4807525873184204,0.4807525873184204,1.0,1.0,-2.9693634510040283,1.0601197481155396,1.9092438220977783,0.3924536108970642,0.8462994694709778,0.8462994694709778,0.0,135.17068481445312,139.0,56391.53125,0.0,2174.3642578125,1.0,279.4975280761719,283.22772216796875,296.6668701171875,300.3914794921875,293.1499938964844,293.1499938964844,279.45001220703125,38181.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873429894447327,1.0,0.0,0.0,3.618023157119751,3.61804723739624,8.734458560866187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.9091796875,0.0,1514.058837890625,1895.4371337890625,0.0,3285.3505859375,0.8973762392997742,1.0,0.0,3.0,1.0,0.0
18092760,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.6485282778739929,0.5122407078742981,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8733366131782532,0.3800950050354004,0.3613170087337494,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8572279214859009,0.3588062822818756,0.2523456811904907,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8374701738357544,0.3334115445613861,0.3176569938659668,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7400289177894592,0.227282777428627,1.0334702730178833,284.91070556640625,284.95001220703125,297.99658203125,293.644775390625,297.5438537597656,297.2920837402344,284.9128112792969,1.0,0.5561357140541077,0.480213850736618,0.480213850736618,1.0,1.0,-2.974123477935791,1.0609086751937866,1.9132148027420044,0.3923934400081634,0.8491445183753967,0.8491445183753967,0.0,135.6555633544922,142.0,56184.859375,0.0,2185.123291015625,1.0,279.4580078125,283.2621154785156,296.6611022949219,300.3324584960937,293.1499938964844,293.1499938964844,279.75,38965.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888591527938843,1.0,0.0,0.0,3.528648614883423,3.528672218322754,8.308261385536753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1650390625,0.0,1423.7578125,1895.4371337890625,0.0,3299.53662109375,0.8810654878616333,1.0,0.0,3.0,1.0,0.0
18092820,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.6516698002815247,0.51451176404953,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8741540312767029,0.3830230236053467,0.363925963640213,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8570188879966736,0.3603110909461975,0.2532757818698883,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8376113176345825,0.3352177441120147,0.3192369341850281,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.73978191614151,0.2281434386968612,1.0369421243667605,285.0177307128906,284.95001220703125,298.0140075683594,293.6501159667969,297.552001953125,297.295654296875,285.01666259765625,1.0,0.5586434602737427,0.4791364073753357,0.4791364073753357,1.0,1.0,-2.987175226211548,1.063945770263672,1.923229455947876,0.3927931487560272,0.9524324536323548,0.9524324536323548,0.0,136.87103271484375,145.0,55799.02734375,0.0,2214.201416015625,1.0,279.7416076660156,283.3773498535156,296.6269226074219,300.2021179199219,293.1499938964844,293.1499938964844,279.45001220703125,32833.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804037570953369,1.0,0.0,0.0,3.6695423126220703,3.669565916061402,8.984979444903729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.96875,0.0,1531.2010498046875,1895.4371337890625,0.0,3220.364501953125,0.9074681997299194,1.0,0.0,3.0,1.0,0.0
18092880,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.6516698002815247,0.51451176404953,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8741540312767029,0.3830230236053467,0.363925963640213,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8570188879966736,0.3603110909461975,0.2532757818698883,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8376113176345825,0.3352177441120147,0.3192369341850281,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.73978191614151,0.2281434386968612,1.0369421243667605,285.0177307128906,284.95001220703125,298.0140075683594,293.6501159667969,297.552001953125,297.295654296875,285.01666259765625,1.0,0.5586434602737427,0.4791364073753357,0.4791364073753357,1.0,1.0,-2.987175226211548,1.063945770263672,1.923229455947876,0.3927931487560272,0.9524324536323548,0.9524324536323548,0.0,136.87103271484375,145.0,55799.02734375,0.0,2214.201416015625,1.0,279.7416076660156,283.3773498535156,296.6269226074219,300.2021179199219,293.1499938964844,293.1499938964844,279.45001220703125,32833.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804037570953369,1.0,0.0,0.0,3.6695423126220703,3.669565916061402,8.984979444903729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.96875,0.0,1531.2010498046875,1895.4371337890625,0.0,3220.364501953125,0.9074681997299194,1.0,0.0,3.0,1.0,0.0
