time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092940,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6524770855903625,0.5190915465354919,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8734266757965088,0.3852319717407226,0.3662613332271576,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8552932143211365,0.3609848320484161,0.2539585828781128,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363699913024902,0.3363575041294098,0.3205573558807373,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7383535504341125,0.2285567373037338,1.039698362350464,284.9086303710937,284.95001220703125,298.0326538085937,293.6550598144531,297.5516357421875,297.2854309082031,284.9109191894531,1.0,0.5616950392723083,0.4780589342117309,0.4780589342117309,1.0,1.0,-3.001211404800415,1.067365646362305,1.9338457584381104,0.3932031393051147,0.8616253137588501,0.8616253137588501,0.0,138.83206176757812,148.0,56693.56640625,0.0,2249.0703125,1.0,279.4574584960937,283.25,296.6826477050781,300.38482666015625,293.1499938964844,293.1499938964844,279.75,38379.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899246454238892,1.0,0.0,0.0,3.5710294246673584,3.571053028106689,8.509031772518938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6884765625,0.0,1464.48779296875,1895.4371337890625,0.0,3309.5029296875,0.8898518681526184,1.0,0.0,3.0,1.0,0.0
18093000,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6524770855903625,0.5190915465354919,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8734266757965088,0.3852319717407226,0.3662613332271576,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8552932143211365,0.3609848320484161,0.2539585828781128,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363699913024902,0.3363575041294098,0.3205573558807373,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7383535504341125,0.2285567373037338,1.039698362350464,284.9086303710937,284.95001220703125,298.0326538085937,293.6550598144531,297.5516357421875,297.2854309082031,284.9109191894531,1.0,0.5616950392723083,0.4780589342117309,0.4780589342117309,1.0,1.0,-3.001211404800415,1.067365646362305,1.9338457584381104,0.3932031393051147,0.8616253137588501,0.8616253137588501,0.0,138.83206176757812,148.0,56693.56640625,0.0,2249.0703125,1.0,279.4574584960937,283.25,296.6826477050781,300.38482666015625,293.1499938964844,293.1499938964844,279.75,38379.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899246454238892,1.0,0.0,0.0,3.5710294246673584,3.571053028106689,8.509031772518938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6884765625,0.0,1464.48779296875,1895.4371337890625,0.0,3309.5029296875,0.8898518681526184,1.0,0.0,3.0,1.0,0.0
18093060,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6536197662353516,0.5241374373435974,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8726197481155396,0.3880869746208191,0.3688094317913055,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8535122871398926,0.3623411953449249,0.2547899186611175,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8350301384925842,0.3380231857299804,0.3220177292823791,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7368409633636475,0.2293364256620407,1.0428929328918457,285.02178955078125,284.95001220703125,298.0526733398437,293.6595764160156,297.5563049316406,297.2823486328125,285.020751953125,1.0,0.5650965571403503,0.4767316579818725,0.4767316579818725,1.0,1.0,-3.01693058013916,1.0709539651870728,1.9459764957427976,0.3931111395359039,0.969884991645813,0.969884991645813,0.0,141.00448608398438,151.0,56373.9765625,0.0,2288.35888671875,1.0,279.741943359375,283.3712463378906,296.6430358886719,300.2544250488281,293.1499938964844,293.1499938964844,279.45001220703125,32676.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827766180038452,1.0,0.0,0.0,3.7139952182769775,3.714019298553467,9.20398633752484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.42578125,0.0,1580.237060546875,1895.4371337890625,0.0,3242.59619140625,0.9173807501792908,1.0,0.0,3.0,1.0,0.0
18093120,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6536197662353516,0.5241374373435974,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8726197481155396,0.3880869746208191,0.3688094317913055,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8535122871398926,0.3623411953449249,0.2547899186611175,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8350301384925842,0.3380231857299804,0.3220177292823791,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7368409633636475,0.2293364256620407,1.0428929328918457,285.02178955078125,284.95001220703125,298.0526733398437,293.6595764160156,297.5563049316406,297.2823486328125,285.020751953125,1.0,0.5650965571403503,0.4767316579818725,0.4767316579818725,1.0,1.0,-3.01693058013916,1.0709539651870728,1.9459764957427976,0.3931111395359039,0.969884991645813,0.969884991645813,0.0,141.00448608398438,151.0,56373.9765625,0.0,2288.35888671875,1.0,279.741943359375,283.3712463378906,296.6430358886719,300.2544250488281,293.1499938964844,293.1499938964844,279.45001220703125,32676.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827766180038452,1.0,0.0,0.0,3.7139952182769775,3.714019298553467,9.20398633752484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.42578125,0.0,1580.237060546875,1895.4371337890625,0.0,3242.59619140625,0.9173807501792908,1.0,0.0,3.0,1.0,0.0
18093180,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6525954008102417,0.5305129289627075,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8709047436714172,0.3902382254600525,0.371120423078537,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8508456945419312,0.3628918826580047,0.2554085254669189,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8328788876533508,0.3390388190746307,0.3232499063014984,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7346506118774414,0.2296792864799499,1.045472502708435,284.9046325683594,284.95001220703125,298.0742492675781,293.6636962890625,297.5550842285156,297.2694702148437,284.90704345703125,1.0,0.5687324404716492,0.4754043817520141,0.4754043817520141,1.0,1.0,-3.0327014923095703,1.0745002031326294,1.958201289176941,0.39301198720932,0.8739622235298157,0.8739622235298157,0.0,143.617431640625,139.0,57397.16796875,0.0,2330.3896484375,1.0,279.4570617675781,283.2352294921875,296.695556640625,300.4421081542969,293.1499938964844,293.1499938964844,279.75,38195.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893097996711731,1.0,0.0,0.0,3.628790616989136,3.628814697265625,8.786523721937556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3544921875,0.0,1526.02978515625,1895.4371337890625,0.0,3339.167724609375,0.9024341106414796,1.0,0.0,3.0,1.0,0.0
18093240,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6525954008102417,0.5305129289627075,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8709047436714172,0.3902382254600525,0.371120423078537,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8508456945419312,0.3628918826580047,0.2554085254669189,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8328788876533508,0.3390388190746307,0.3232499063014984,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7346506118774414,0.2296792864799499,1.045472502708435,284.9046325683594,284.95001220703125,298.0742492675781,293.6636962890625,297.5550842285156,297.2694702148437,284.90704345703125,1.0,0.5687324404716492,0.4754043817520141,0.4754043817520141,1.0,1.0,-3.0327014923095703,1.0745002031326294,1.958201289176941,0.39301198720932,0.8739622235298157,0.8739622235298157,0.0,143.617431640625,139.0,57397.16796875,0.0,2330.3896484375,1.0,279.4570617675781,283.2352294921875,296.695556640625,300.4421081542969,293.1499938964844,293.1499938964844,279.75,38195.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893097996711731,1.0,0.0,0.0,3.628790616989136,3.628814697265625,8.786523721937556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3544921875,0.0,1526.02978515625,1895.4371337890625,0.0,3339.167724609375,0.9024341106414796,1.0,0.0,3.0,1.0,0.0
18093300,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.652616024017334,0.5292579531669617,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8724315166473389,0.3915624022483825,0.3721742033958435,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8517348766326904,0.3634265661239624,0.2556294798851013,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8338928818702698,0.339738667011261,0.3237467408180237,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7353510856628418,0.2299648821353912,1.0462197065353394,285.027587890625,284.95001220703125,298.0856628417969,293.6656188964844,297.55731201171875,297.26708984375,285.030517578125,1.0,0.5684170126914978,0.4747407734394073,0.4747407734394073,1.0,1.0,-3.0342366695404053,1.0737005472183228,1.960536003112793,0.3920142650604248,0.9610692262649536,0.9610692262649536,0.0,143.29135131835938,139.0,56669.26171875,0.0,2331.492919921875,1.0,279.7017822265625,283.37127685546875,296.6413269042969,300.238037109375,293.1499938964844,293.1499938964844,279.75,33751.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876461386680603,1.0,0.0,0.0,3.684025287628174,3.684049367904663,9.056043950295134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3623046875,0.0,1554.3748779296875,1895.4371337890625,0.0,3288.187744140625,0.9130401015281676,1.0,0.0,3.0,1.0,0.0
18093360,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.653790295124054,0.524417519569397,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.876168429851532,0.3930288255214691,0.3734650611877441,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8547208309173584,0.364102840423584,0.2560376822948456,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8368444442749023,0.3405528962612152,0.3244334757328033,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7377322316169739,0.2303398251533508,1.0475234985351562,285.0148010253906,284.95001220703125,298.0975646972656,293.6674194335937,297.5622863769531,297.2689514160156,285.0125732421875,1.0,0.5671881437301636,0.47406005859375,0.47406005859375,1.0,1.0,-3.0328586101531982,1.0717073678970337,1.9611512422561648,0.3903790712356567,0.9775551557540894,0.9775551557540894,0.0,141.7264404296875,142.0,56796.1484375,0.0,2320.892822265625,1.0,279.7429504394531,283.35626220703125,296.6506042480469,300.2966003417969,293.1499938964844,293.1499938964844,279.45001220703125,32941.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886073887348175,1.0,0.0,0.0,3.7598273754119873,3.7598519325256334,9.432550314159016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.9990234375,0.0,1635.25390625,1895.4371337890625,0.0,3273.47265625,0.9276936650276184,1.0,0.0,3.0,1.0,0.0
18093420,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.6556563973426819,0.5223888158798218,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8790544271469116,0.395157903432846,0.3756430447101593,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8562936186790466,0.3645260334014892,0.2564885914325714,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8386707305908203,0.3414353728294372,0.3254320919513702,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7389745116233826,0.2305810749530792,1.0491336584091189,284.892578125,284.95001220703125,298.12274169921875,293.6706848144531,297.56805419921875,297.2652587890625,284.8951110839844,1.0,0.567667543888092,0.4726986885070801,0.4726986885070801,1.0,1.0,-3.036705017089844,1.070359230041504,1.9663456678390503,0.3880610764026642,0.8701348304748535,0.8701348304748535,0.0,141.2436065673828,145.0,57456.83984375,0.0,2325.412109375,1.0,279.45684814453125,283.2197570800781,296.69610595703125,300.4535827636719,293.1499938964844,293.1499938964844,279.75,38909.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951155543327332,1.0,0.0,0.0,3.646794557571411,3.6468191146850586,8.8739278680805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.58984375,0.0,1551.3543701171875,1895.4371337890625,0.0,3358.01318359375,0.9069430232048036,1.0,0.0,3.0,1.0,0.0
18093480,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.6556563973426819,0.5223888158798218,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8790544271469116,0.395157903432846,0.3756430447101593,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8562936186790466,0.3645260334014892,0.2564885914325714,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8386707305908203,0.3414353728294372,0.3254320919513702,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7389745116233826,0.2305810749530792,1.0491336584091189,284.892578125,284.95001220703125,298.12274169921875,293.6706848144531,297.56805419921875,297.2652587890625,284.8951110839844,1.0,0.567667543888092,0.4726986885070801,0.4726986885070801,1.0,1.0,-3.036705017089844,1.070359230041504,1.9663456678390503,0.3880610764026642,0.8701348304748535,0.8701348304748535,0.0,141.2436065673828,145.0,57456.83984375,0.0,2325.412109375,1.0,279.45684814453125,283.2197570800781,296.69610595703125,300.4535827636719,293.1499938964844,293.1499938964844,279.75,38909.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951155543327332,1.0,0.0,0.0,3.646794557571411,3.6468191146850586,8.8739278680805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.58984375,0.0,1551.3543701171875,1895.4371337890625,0.0,3358.01318359375,0.9069430232048036,1.0,0.0,3.0,1.0,0.0
18093540,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.658595621585846,0.5230865478515625,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8806318044662476,0.3980435132980346,0.378132164478302,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8566388487815857,0.3657249510288238,0.2571480274200439,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8393019437789917,0.342926412820816,0.3266474604606628,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7391652464866638,0.2312280535697937,1.0514062643051147,285.0148010253906,284.95001220703125,298.1499938964844,293.6734619140625,297.5801086425781,297.2701416015625,285.0133056640625,1.0,0.5692347884178162,0.4713373184204101,0.4713373184204101,1.0,1.0,-3.0455145835876465,1.070957899093628,1.9745566844940183,0.386649489402771,0.9773700833320618,0.9773700833320618,0.0,141.80870056152344,148.0,56848.6796875,0.0,2344.443603515625,1.0,279.74322509765625,283.3508605957031,296.6502380371094,300.2969055175781,293.1499938964844,293.1499938964844,279.45001220703125,33154.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866278529167175,1.0,0.0,0.0,3.768284320831299,3.768309116363525,9.475030537942076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.62890625,0.0,1646.8076171875,1895.4371337890625,0.0,3278.657958984375,0.9297055006027222,1.0,0.0,3.0,1.0,0.0
18093600,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.658595621585846,0.5230865478515625,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8806318044662476,0.3980435132980346,0.378132164478302,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8566388487815857,0.3657249510288238,0.2571480274200439,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8393019437789917,0.342926412820816,0.3266474604606628,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7391652464866638,0.2312280535697937,1.0514062643051147,285.0148010253906,284.95001220703125,298.1499938964844,293.6734619140625,297.5801086425781,297.2701416015625,285.0133056640625,1.0,0.5692347884178162,0.4713373184204101,0.4713373184204101,1.0,1.0,-3.0455145835876465,1.070957899093628,1.9745566844940183,0.386649489402771,0.9773700833320618,0.9773700833320618,0.0,141.80870056152344,148.0,56848.6796875,0.0,2344.443603515625,1.0,279.74322509765625,283.3508605957031,296.6502380371094,300.2969055175781,293.1499938964844,293.1499938964844,279.45001220703125,33154.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866278529167175,1.0,0.0,0.0,3.768284320831299,3.768309116363525,9.475030537942076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.62890625,0.0,1646.8076171875,1895.4371337890625,0.0,3278.657958984375,0.9297055006027222,1.0,0.0,3.0,1.0,0.0
18093660,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.6594234704971313,0.5262229442596436,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8806154727935791,0.4001548886299133,0.3803787231445312,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8555031418800354,0.3661232590675354,0.2576413154602051,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8385524153709412,0.3437549471855163,0.327673465013504,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.738198459148407,0.2314483225345611,1.0532701015472412,284.8946533203125,284.95001220703125,298.1781311035156,293.6747741699219,297.5854797363281,297.2640686035156,284.8975830078125,1.0,0.5714839696884155,0.4702423214912414,0.4702423214912414,1.0,1.0,-3.0560543537139893,1.072765588760376,1.9832887649536133,0.3861550688743591,0.8757898211479187,0.8757898211479187,0.0,143.20875549316406,148.0,57689.046875,0.0,2371.10302734375,1.0,279.4576721191406,283.2137756347656,296.70245361328125,300.4735107421875,293.1499938964844,293.1499938964844,279.45001220703125,38807.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956931233406067,1.0,0.0,0.0,3.667848110198975,3.667872905731201,8.976685421657749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.728515625,0.0,1574.2249755859375,1895.4371337890625,0.0,3363.40576171875,0.9113950133323668,1.0,0.0,3.0,1.0,0.0
18093720,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6594354510307312,0.5264179110527039,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8805673122406006,0.4002439677715301,0.3804585039615631,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8554092049598694,0.3661400079727173,0.2576500177383423,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8384786248207092,0.3437888920307159,0.3277029991149902,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7381207346916199,0.2314562648534774,1.0533031225204468,284.8973388671875,284.95001220703125,298.1793212890625,293.6748046875,297.5856628417969,297.2637634277344,284.8999938964844,1.0,0.5715858340263367,0.4701966941356659,0.4701966941356659,1.0,1.0,-3.056470394134521,1.0728319883346558,1.983638286590576,0.3861281871795654,0.8761498928070068,0.8761498928070068,0.0,143.28623962402344,151.0,57687.4921875,0.0,2372.2744140625,1.0,279.45654296875,283.2158203125,296.7007141113281,300.46923828125,293.1499938964844,293.1499938964844,279.75,38721.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957337141036987,1.0,0.0,0.0,3.664970874786377,3.664995431900024,8.962607012108492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2841796875,0.0,1570.3316650390625,1895.4371337890625,0.0,3363.784912109375,0.910748302936554,1.0,0.0,3.0,1.0,0.0
18093780,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.6607476472854614,0.5305812954902649,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8802257776260376,0.4031728506088257,0.3830307424068451,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8539354205131531,0.3673031032085418,0.2583160996437073,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.837382972240448,0.3452379107475281,0.328921377658844,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.736832857131958,0.2320823073387146,1.0556769371032717,285.02362060546875,284.95001220703125,298.2105407714844,293.6737060546875,297.5965576171875,297.26446533203125,285.0221862792969,1.0,0.5744460821151733,0.4690560698509216,0.4690560698509216,1.0,1.0,-3.0696816444396973,1.0755964517593384,1.9940851926803589,0.3858901560306549,0.9906970262527466,0.9906970262527466,0.0,145.11904907226562,154.0,57193.6484375,0.0,2406.347412109375,1.0,279.7433776855469,283.3499755859375,296.6543884277344,300.3212585449219,293.1499938964844,293.1499938964844,279.45001220703125,32972.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880847692489624,1.0,0.0,0.0,3.7922751903533936,3.792300224304199,9.59606040851213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.005859375,0.0,1673.7589111328125,1895.4371337890625,0.0,3292.291748046875,0.9350284934043884,1.0,0.0,3.0,1.0,0.0
18093840,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.6607476472854614,0.5305812954902649,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8802257776260376,0.4031728506088257,0.3830307424068451,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8539354205131531,0.3673031032085418,0.2583160996437073,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.837382972240448,0.3452379107475281,0.328921377658844,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.736832857131958,0.2320823073387146,1.0556769371032717,285.02362060546875,284.95001220703125,298.2105407714844,293.6737060546875,297.5965576171875,297.26446533203125,285.0221862792969,1.0,0.5744460821151733,0.4690560698509216,0.4690560698509216,1.0,1.0,-3.0696816444396973,1.0755964517593384,1.9940851926803589,0.3858901560306549,0.9906970262527466,0.9906970262527466,0.0,145.11904907226562,154.0,57193.6484375,0.0,2406.347412109375,1.0,279.7433776855469,283.3499755859375,296.6543884277344,300.3212585449219,293.1499938964844,293.1499938964844,279.45001220703125,32972.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880847692489624,1.0,0.0,0.0,3.7922751903533936,3.792300224304199,9.59606040851213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.005859375,0.0,1673.7589111328125,1895.4371337890625,0.0,3292.291748046875,0.9350284934043884,1.0,0.0,3.0,1.0,0.0
18093900,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.660613477230072,0.5329607129096985,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8799370527267456,0.4043649733066559,0.3843777775764465,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8530975580215454,0.3675812780857086,0.2586914002895355,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8367348909378052,0.3457223176956177,0.3295809924602508,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7361201047897339,0.232245534658432,1.0571038722991943,284.88409423828125,284.95001220703125,298.226806640625,293.6723022460937,297.5997009277344,297.26104736328125,284.8793640136719,1.0,0.5760504603385925,0.4684857726097107,0.4684857726097107,1.0,1.0,-3.0771231651306152,1.0772932767868042,1.9998297691345213,0.3859472572803497,0.9002804160118103,0.9002804160118103,0.0,146.17050170898438,154.0,58314.60546875,0.0,2425.753173828125,1.0,279.494384765625,283.1888122558594,296.7120056152344,300.5555114746094,293.1499938964844,293.1499938964844,279.45001220703125,36444.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952333331108093,1.0,0.0,0.0,3.782058954238892,3.782084465026856,9.54442839429248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.375,0.0,1688.5628662109375,1895.4371337890625,0.0,3359.11279296875,0.9333208799362184,1.0,0.0,3.0,1.0,0.0
18093960,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6598327159881592,0.5362918972969055,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8788689970970154,0.4053722023963928,0.3854012787342071,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8514946699142456,0.3676471710205078,0.2588009536266327,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8353975415229797,0.3460264801979065,0.3299494087696075,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7348059415817261,0.2322717458009719,1.0575844049453735,284.89825439453125,284.95001220703125,298.2434997558594,293.6703186035156,297.6011657714844,297.2548522949219,284.9007568359375,1.0,0.5776646733283997,0.4678015410900116,0.4678015410900116,1.0,1.0,-3.0835115909576416,1.0783324241638184,2.0051794052124023,0.3855718970298767,0.8879979252815247,0.8879979252815247,0.0,147.48532104492188,142.0,58192.76953125,0.0,2444.652587890625,1.0,279.4566955566406,283.2056579589844,296.700927734375,300.5010986328125,293.1499938964844,293.1499938964844,279.75,38310.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981466889381409,1.0,0.0,0.0,3.707375526428223,3.707400560379028,9.171206443170376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6142578125,0.0,1615.5023193359375,1895.4371337890625,0.0,3386.302490234375,0.919899582862854,1.0,0.0,3.0,1.0,0.0
18094020,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6610444784164429,0.5298118591308594,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8843823671340942,0.4082375764846802,0.387795478105545,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8553828597068787,0.3686769306659698,0.2592866718769073,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8393622636795044,0.3473410606384277,0.3309227526187897,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7378706932067871,0.2327944636344909,1.0589385032653809,285.0171203613281,284.95001220703125,298.2780456542969,293.664794921875,297.61309814453125,297.256103515625,285.01495361328125,1.0,0.5758048295974731,0.4664331078529358,0.4664331078529358,1.0,1.0,-3.082002878189087,1.0747029781341553,2.007299900054932,0.3825180828571319,0.9965564608573914,0.9965564608573914,0.0,145.38758850097656,145.0,57449.35546875,0.0,2430.7890625,1.0,279.7436828613281,283.3357849121094,296.6473999023437,300.338623046875,293.1499938964844,293.1499938964844,279.45001220703125,33205.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910074830055237,1.0,0.0,0.0,3.825385570526123,3.825410842895508,9.76435899247008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.2119140625,0.0,1715.274658203125,1895.4371337890625,0.0,3319.628173828125,0.9426203966140748,1.0,0.0,3.0,1.0,0.0
18094080,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6610444784164429,0.5298118591308594,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8843823671340942,0.4082375764846802,0.387795478105545,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8553828597068787,0.3686769306659698,0.2592866718769073,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8393622636795044,0.3473410606384277,0.3309227526187897,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7378706932067871,0.2327944636344909,1.0589385032653809,285.0171203613281,284.95001220703125,298.2780456542969,293.664794921875,297.61309814453125,297.256103515625,285.01495361328125,1.0,0.5758048295974731,0.4664331078529358,0.4664331078529358,1.0,1.0,-3.082002878189087,1.0747029781341553,2.007299900054932,0.3825180828571319,0.9965564608573914,0.9965564608573914,0.0,145.38758850097656,145.0,57449.35546875,0.0,2430.7890625,1.0,279.7436828613281,283.3357849121094,296.6473999023437,300.338623046875,293.1499938964844,293.1499938964844,279.45001220703125,33205.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910074830055237,1.0,0.0,0.0,3.825385570526123,3.825410842895508,9.76435899247008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.2119140625,0.0,1715.274658203125,1895.4371337890625,0.0,3319.628173828125,0.9426203966140748,1.0,0.0,3.0,1.0,0.0
18094140,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.6627248525619507,0.5275258421897888,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8874174952507019,0.4103820621967315,0.3900090754032135,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8569449186325073,0.3689081370830536,0.2596136629581451,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8411569595336914,0.3480149507522583,0.3317352831363678,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7390872836112976,0.2329024821519851,1.0599700212478638,284.8861999511719,284.95001220703125,298.3140563964844,293.6572570800781,297.6225891113281,297.2529602050781,284.88885498046875,1.0,0.5760340094566345,0.46506467461586,0.46506467461586,1.0,1.0,-3.0845143795013428,1.0726741552352903,2.011840343475342,0.3797957003116607,0.8825567960739136,0.8825567960739136,0.0,144.76490783691406,148.0,58115.5078125,0.0,2432.251220703125,1.0,279.4561462402344,283.1900329589844,296.683349609375,300.48602294921875,293.1499938964844,293.1499938964844,279.75,39014.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001264572143555,1.0,0.0,0.0,3.716895818710327,3.716921091079712,9.218368859365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.1572265625,0.0,1631.8447265625,1895.4371337890625,0.0,3404.76318359375,0.922389566898346,1.0,0.0,3.0,1.0,0.0
18094200,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.6627248525619507,0.5275258421897888,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8874174952507019,0.4103820621967315,0.3900090754032135,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8569449186325073,0.3689081370830536,0.2596136629581451,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8411569595336914,0.3480149507522583,0.3317352831363678,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7390872836112976,0.2329024821519851,1.0599700212478638,284.8861999511719,284.95001220703125,298.3140563964844,293.6572570800781,297.6225891113281,297.2529602050781,284.88885498046875,1.0,0.5760340094566345,0.46506467461586,0.46506467461586,1.0,1.0,-3.0845143795013428,1.0726741552352903,2.011840343475342,0.3797957003116607,0.8825567960739136,0.8825567960739136,0.0,144.76490783691406,148.0,58115.5078125,0.0,2432.251220703125,1.0,279.4561462402344,283.1900329589844,296.683349609375,300.48602294921875,293.1499938964844,293.1499938964844,279.75,39014.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001264572143555,1.0,0.0,0.0,3.716895818710327,3.716921091079712,9.218368859365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.1572265625,0.0,1631.8447265625,1895.4371337890625,0.0,3404.76318359375,0.922389566898346,1.0,0.0,3.0,1.0,0.0
18094260,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.6653871536254883,0.5280779004096985,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.889052152633667,0.4133153557777405,0.3925200998783111,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8572232723236084,0.3699427545070648,0.2601433098316192,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8417002558708191,0.3493259251117706,0.3327617943286896,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7392133474349976,0.2334336042404174,1.0616604089736938,285.016845703125,284.95001220703125,298.351318359375,293.6478271484375,297.63818359375,297.2580871582031,285.0155029296875,1.0,0.5773880481719971,0.4639337658882141,0.4639337658882141,1.0,1.0,-3.092092275619507,1.0731158256530762,2.0189764499664307,0.3785532414913177,0.9944235682487488,0.9944235682487488,0.0,145.2447509765625,151.0,57391.4296875,0.0,2449.053466796875,1.0,279.7436828613281,283.3301086425781,296.6253356933594,300.310302734375,293.1499938964844,293.1499938964844,279.45001220703125,33379.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917862176895142,1.0,0.0,0.0,3.8266098499298096,3.8266351222991934,9.770608357939636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.716796875,0.0,1718.1207275390625,1895.4371337890625,0.0,3326.908447265625,0.9430593252182008,1.0,0.0,3.0,1.0,0.0
18094320,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.6653871536254883,0.5280779004096985,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.889052152633667,0.4133153557777405,0.3925200998783111,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8572232723236084,0.3699427545070648,0.2601433098316192,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8417002558708191,0.3493259251117706,0.3327617943286896,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7392133474349976,0.2334336042404174,1.0616604089736938,285.016845703125,284.95001220703125,298.351318359375,293.6478271484375,297.63818359375,297.2580871582031,285.0155029296875,1.0,0.5773880481719971,0.4639337658882141,0.4639337658882141,1.0,1.0,-3.092092275619507,1.0731158256530762,2.0189764499664307,0.3785532414913177,0.9944235682487488,0.9944235682487488,0.0,145.2447509765625,151.0,57391.4296875,0.0,2449.053466796875,1.0,279.7436828613281,283.3301086425781,296.6253356933594,300.310302734375,293.1499938964844,293.1499938964844,279.45001220703125,33379.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917862176895142,1.0,0.0,0.0,3.8266098499298096,3.8266351222991934,9.770608357939636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.716796875,0.0,1718.1207275390625,1895.4371337890625,0.0,3326.908447265625,0.9430593252182008,1.0,0.0,3.0,1.0,0.0
18094380,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.665856122970581,0.5312824249267578,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8890311121940613,0.4155282080173492,0.3948747515678406,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8559495806694031,0.3701866865158081,0.2605345547199249,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8408015966415405,0.3500010371208191,0.3336506485939026,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7381281852722168,0.2335474640130996,1.0630708932876587,284.89239501953125,284.95001220703125,298.3897705078125,293.6366271972656,297.6467590332031,297.2520446777344,284.8949890136719,1.0,0.5795580744743347,0.4628028571605682,0.4628028571605682,1.0,1.0,-3.1020119190216064,1.0744572877883911,2.027554750442505,0.3778410851955414,0.8878942131996155,0.8878942131996155,0.0,146.66259765625,154.0,58235.89453125,0.0,2475.325927734375,1.0,279.45611572265625,283.18719482421875,296.6633605957031,300.4699401855469,293.1499938964844,293.1499938964844,279.75,38746.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901028037071228,1.0,0.0,0.0,3.7275352478027344,3.727560520172119,9.27121789118246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1240234375,0.0,1642.143310546875,1895.4371337890625,0.0,3413.16552734375,0.9246160984039308,1.0,0.0,3.0,1.0,0.0
18094440,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.665856122970581,0.5312824249267578,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8890311121940613,0.4155282080173492,0.3948747515678406,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8559495806694031,0.3701866865158081,0.2605345547199249,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8408015966415405,0.3500010371208191,0.3336506485939026,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7381281852722168,0.2335474640130996,1.0630708932876587,284.89239501953125,284.95001220703125,298.3897705078125,293.6366271972656,297.6467590332031,297.2520446777344,284.8949890136719,1.0,0.5795580744743347,0.4628028571605682,0.4628028571605682,1.0,1.0,-3.1020119190216064,1.0744572877883911,2.027554750442505,0.3778410851955414,0.8878942131996155,0.8878942131996155,0.0,146.66259765625,154.0,58235.89453125,0.0,2475.325927734375,1.0,279.45611572265625,283.18719482421875,296.6633605957031,300.4699401855469,293.1499938964844,293.1499938964844,279.75,38746.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901028037071228,1.0,0.0,0.0,3.7275352478027344,3.727560520172119,9.27121789118246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1240234375,0.0,1642.143310546875,1895.4371337890625,0.0,3413.16552734375,0.9246160984039308,1.0,0.0,3.0,1.0,0.0
18094500,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.666212797164917,0.5335549116134644,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8886045813560486,0.4169255197048187,0.3960088491439819,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8549185395240784,0.3706000447273254,0.2606839537620544,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.839977502822876,0.3505648374557495,0.3340372741222381,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.737252950668335,0.2337468564510345,1.0635462999343872,285.0265197753906,284.95001220703125,298.40936279296875,293.6304016113281,297.6528625488281,297.25146484375,285.0302734375,1.0,0.5808218717575073,0.4622374176979065,0.4622374176979065,1.0,1.0,-3.1073203086853027,1.0752640962600708,2.0320560932159424,0.3774324059486389,0.9801669716835022,0.9801669716835022,0.0,147.5946502685547,154.0,57424.09375,0.0,2490.36962890625,1.0,279.7038879394531,283.3346862792969,296.60162353515625,300.2491760253906,293.1499938964844,293.1499938964844,279.75,34265.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951432704925537,1.0,0.0,0.0,3.771592140197754,3.77161717414856,9.491672585681954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.2607421875,0.0,1659.28955078125,1895.4371337890625,0.0,3358.271728515625,0.933085799217224,1.0,0.0,3.0,1.0,0.0
18094560,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.6667529940605164,0.5353999733924866,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8886741399765015,0.4184993505477905,0.3974691033363342,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8543859124183655,0.3711992502212524,0.2610851228237152,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8395881652832031,0.3512842059135437,0.3346992135047912,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7367610335350037,0.2340666055679321,1.064929485321045,285.02593994140625,284.95001220703125,298.42919921875,293.6238098144531,297.66033935546875,297.2530517578125,285.0248107910156,1.0,0.5822537541389465,0.4615978896617889,0.4615978896617889,1.0,1.0,-3.1142327785491943,1.0765398740768433,2.0376930236816406,0.377066433429718,1.0,1.0,0.0,148.45628356933594,157.0,57619.18359375,0.0,2508.15673828125,1.0,279.7435913085937,283.3295593261719,296.6047058105469,300.3021545410156,293.1499938964844,293.1499938964844,279.45001220703125,33266.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934472799301147,1.0,0.0,0.0,3.8419442176818848,3.8419694900512695,9.84907273959834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.703125,0.0,1735.8575439453125,1895.4371337890625,0.0,3342.4306640625,0.9464931488037108,1.0,0.0,3.0,1.0,0.0
18094620,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6653710603713989,0.5410955548286438,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8872838616371155,0.4207121431827545,0.3998655080795288,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8518661856651306,0.3713946044445038,0.261471539735794,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8374903798103333,0.3519057333469391,0.3355766832828522,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7346627116203308,0.2341494560241699,1.0663844347000122,284.8960876464844,284.95001220703125,298.4695129394531,293.6094970703125,297.6675720214844,297.2442321777344,284.89813232421875,1.0,0.5853270292282104,0.4603188633918762,0.4603188633918762,1.0,1.0,-3.127232551574707,1.0787324905395508,2.048500061035156,0.3760061860084533,0.8995350003242493,0.8995350003242493,0.0,150.78781127929688,145.0,58625.8046875,0.0,2545.592529296875,1.0,279.45684814453125,283.1792907714844,296.63970947265625,300.469482421875,293.1499938964844,293.1499938964844,279.75,38258.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034541249275208,1.0,0.0,0.0,3.761868476867676,3.76189398765564,9.442792929803544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.599609375,0.0,1678.641845703125,1895.4371337890625,0.0,3435.760498046875,0.9319311380386353,1.0,0.0,3.0,1.0,0.0
18094680,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6653710603713989,0.5410955548286438,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8872838616371155,0.4207121431827545,0.3998655080795288,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8518661856651306,0.3713946044445038,0.261471539735794,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8374903798103333,0.3519057333469391,0.3355766832828522,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7346627116203308,0.2341494560241699,1.0663844347000122,284.8960876464844,284.95001220703125,298.4695129394531,293.6094970703125,297.6675720214844,297.2442321777344,284.89813232421875,1.0,0.5853270292282104,0.4603188633918762,0.4603188633918762,1.0,1.0,-3.127232551574707,1.0787324905395508,2.048500061035156,0.3760061860084533,0.8995350003242493,0.8995350003242493,0.0,150.78781127929688,145.0,58625.8046875,0.0,2545.592529296875,1.0,279.45684814453125,283.1792907714844,296.63970947265625,300.469482421875,293.1499938964844,293.1499938964844,279.75,38258.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034541249275208,1.0,0.0,0.0,3.761868476867676,3.76189398765564,9.442792929803544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.599609375,0.0,1678.641845703125,1895.4371337890625,0.0,3435.760498046875,0.9319311380386353,1.0,0.0,3.0,1.0,0.0
18094740,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.6660646796226501,0.5346759557723999,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8927663564682007,0.423617273569107,0.4022835195064544,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8555868268013,0.3722934126853943,0.2618584036827087,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8412899374961853,0.3530718982219696,0.336400032043457,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7375677227973938,0.2345685809850692,1.0672478675842283,285.02130126953125,284.95001220703125,298.510498046875,293.5938720703125,297.6815490722656,297.2456970214844,285.0196228027344,1.0,0.5833473205566406,0.4590398073196411,0.4590398073196411,1.0,1.0,-3.1249351501464844,1.0749380588531494,2.049997091293335,0.3724277913570404,1.0,1.0,0.0,148.6293182373047,148.0,57760.41796875,0.0,2529.6484375,1.0,279.7439880371094,283.3174133300781,296.5762939453125,300.2904052734375,293.1499938964844,293.1499938964844,279.45001220703125,33630.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963262438774109,1.0,0.0,0.0,3.865355968475342,3.8653817176818848,9.969473921955796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.119140625,0.0,1767.44580078125,1895.4371337890625,0.0,3369.316162109375,0.9517996907234192,1.0,0.0,3.0,1.0,0.0
